time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.982411563396454,0.2930032312870025,0.1897573620080948,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.9783126711845398,0.2091908007860183,0.1970252096652984,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.982411563396454,0.2443509399890899,0.1475891172885894,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.9657038450241088,0.2006102204322815,0.1891844421625137,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8641631007194519,0.1474341452121734,0.6584478616714478,285.7722473144531,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.4556884765625,284.8207702636719,1.0,0.3013625741004944,1.0,1.0,0.0,1.0,-1.6695417165756226,1.6695395708084106,2.2576689389097737e-06,1.2769092321395874,1.0,1.0,0.0,30.950828552246094,45.0,37996.61328125,0.0,351.0688781738281,1.0,281.5396423339844,284.0746154785156,296.0689697265625,298.4342956542969,293.1499938964844,293.1499938964844,281.25,32093.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680709958076477,1.0,0.0,0.0,3.450618267059326,3.4506397247314453,7.944876756482699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.55517578125,0.0,1294.824951171875,1895.4371337890625,0.0,2183.727783203125,0.8680821061134338,1.0,0.0,3.0,1.0,0.0
18083340,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.995665431022644,0.3035496771335602,0.2255221158266067,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9411989450454712,0.2101637870073318,0.1992031931877136,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9915450811386108,0.2469475418329239,0.1725724935531616,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9246309399604796,0.2003569602966308,0.1902743130922317,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8326287865638733,0.1468914449214935,0.6630908846855164,284.9203796386719,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4711608886719,284.9315795898437,1.0,0.3063570261001587,1.0,1.0,0.0,1.0,-1.680471658706665,1.6804693937301636,2.2947283468965907e-06,1.2926615476608276,0.816815972328186,0.816815972328186,0.0,34.772762298583984,65.0,39889.77734375,0.0,383.4853210449219,1.0,281.2594299316406,284.1060791015625,296.2317199707031,298.835693359375,293.1499938964844,293.1499938964844,281.54998779296875,39211.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746059894561768,1.0,0.0,0.0,3.35036301612854,3.3503847122192383,7.489916811209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.201171875,0.0,1246.7158203125,1895.4371337890625,0.0,2241.848388671875,0.8415915369987488,1.0,0.0,3.0,1.0,0.0
18083400,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.995665431022644,0.3035496771335602,0.2255221158266067,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9411989450454712,0.2101637870073318,0.1992031931877136,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9915450811386108,0.2469475418329239,0.1725724935531616,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9246309399604796,0.2003569602966308,0.1902743130922317,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8326287865638733,0.1468914449214935,0.6630908846855164,284.9203796386719,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4711608886719,284.9315795898437,1.0,0.3063570261001587,1.0,1.0,0.0,1.0,-1.680471658706665,1.6804693937301636,2.2947283468965907e-06,1.2926615476608276,0.816815972328186,0.816815972328186,0.0,34.772762298583984,65.0,39889.77734375,0.0,383.4853210449219,1.0,281.2594299316406,284.1060791015625,296.2317199707031,298.835693359375,293.1499938964844,293.1499938964844,281.54998779296875,39211.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746059894561768,1.0,0.0,0.0,3.35036301612854,3.3503847122192383,7.489916811209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.201171875,0.0,1246.7158203125,1895.4371337890625,0.0,2241.848388671875,0.8415915369987488,1.0,0.0,3.0,1.0,0.0
18083460,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8518362045288086,0.3072016835212707,0.2774111628532409,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7549598813056946,0.2120349556207656,0.2022389322519302,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7967662811279297,0.2493059039115905,0.1752628087997436,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7429564595222473,0.2028891295194625,0.1923391222953796,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6702257990837097,0.1466516703367233,0.6714283227920532,285.04296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.4692077636719,284.99053955078125,1.0,0.3095798194408417,1.0,1.0,0.0,1.0,-1.367668867111206,1.367667317390442,1.5909454305074178e-06,1.0720406770706177,0.9497172832489014,0.9497172832489014,0.0,72.91500854492188,53.0,35767.1953125,0.0,420.5780334472656,1.0,281.54058837890625,284.1246643066406,296.2151794433594,298.7741394042969,293.1499938964844,293.1499938964844,281.25,31222.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708731293678284,1.0,0.0,0.0,3.5685434341430664,3.568565845489502,8.497189014633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3583984375,0.0,1409.470947265625,1895.4371337890625,0.0,2208.595458984375,0.8832390308380127,1.0,0.0,3.0,1.0,0.0
18083520,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8518362045288086,0.3072016835212707,0.2774111628532409,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7549598813056946,0.2120349556207656,0.2022389322519302,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7967662811279297,0.2493059039115905,0.1752628087997436,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7429564595222473,0.2028891295194625,0.1923391222953796,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6702257990837097,0.1466516703367233,0.6714283227920532,285.04296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.4692077636719,284.99053955078125,1.0,0.3095798194408417,1.0,1.0,0.0,1.0,-1.367668867111206,1.367667317390442,1.5909454305074178e-06,1.0720406770706177,0.9497172832489014,0.9497172832489014,0.0,72.91500854492188,53.0,35767.1953125,0.0,420.5780334472656,1.0,281.54058837890625,284.1246643066406,296.2151794433594,298.7741394042969,293.1499938964844,293.1499938964844,281.25,31222.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708731293678284,1.0,0.0,0.0,3.5685434341430664,3.568565845489502,8.497189014633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3583984375,0.0,1409.470947265625,1895.4371337890625,0.0,2208.595458984375,0.8832390308380127,1.0,0.0,3.0,1.0,0.0
18083580,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.988789200782776,0.3100453615188598,0.2037418335676193,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9709264039993286,0.2131580412387848,0.2017703801393509,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.988789200782776,0.2501571476459503,0.1584663242101669,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9556547403335572,0.2032757401466369,0.1926053315401077,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8519248366355896,0.1468375921249389,0.6614489555358887,284.830078125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4332275390625,284.835205078125,1.0,0.3242857158184051,1.0,1.0,0.0,1.0,-1.8040907382965088,1.804088115692139,2.619231736389338e-06,1.3800371885299685,0.8123831748962402,0.8123831748962402,0.0,35.032249450683594,73.0,41664.14453125,0.0,417.4820251464844,1.0,281.25811767578125,283.9857177734375,296.2961730957031,299.00848388671875,293.1499938964844,293.1499938964844,281.54998779296875,38353.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898464798927307,1.0,0.0,0.0,3.546790838241577,3.546814203262329,8.39391248064203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.5517578125,0.0,1438.4586181640625,1895.4371337890625,0.0,2378.97998046875,0.8821174502372742,1.0,0.0,3.0,1.0,0.0
18083640,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.988789200782776,0.3100453615188598,0.2037418335676193,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9709264039993286,0.2131580412387848,0.2017703801393509,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.988789200782776,0.2501571476459503,0.1584663242101669,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9556547403335572,0.2032757401466369,0.1926053315401077,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8519248366355896,0.1468375921249389,0.6614489555358887,284.830078125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4332275390625,284.835205078125,1.0,0.3242857158184051,1.0,1.0,0.0,1.0,-1.8040907382965088,1.804088115692139,2.619231736389338e-06,1.3800371885299685,0.8123831748962402,0.8123831748962402,0.0,35.032249450683594,73.0,41664.14453125,0.0,417.4820251464844,1.0,281.25811767578125,283.9857177734375,296.2961730957031,299.00848388671875,293.1499938964844,293.1499938964844,281.54998779296875,38353.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898464798927307,1.0,0.0,0.0,3.546790838241577,3.546814203262329,8.39391248064203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.5517578125,0.0,1438.4586181640625,1895.4371337890625,0.0,2378.97998046875,0.8821174502372742,1.0,0.0,3.0,1.0,0.0
18083700,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9990000128746032,0.3100623488426208,0.2595582902431488,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9032410383224488,0.212714672088623,0.2021095901727676,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9583359360694884,0.248857319355011,0.1747219562530517,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8885896801948547,0.2026694566011428,0.1927114874124527,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8000430464744568,0.1466065049171447,0.6623873114585876,285.1162414550781,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.41827392578125,285.1294250488281,1.0,0.3294037282466888,1.0,1.0,0.0,1.0,-1.7987492084503174,1.7987465858459473,2.610560613902635e-06,1.380757212638855,1.0,1.0,0.0,41.576995849609375,73.0,41864.16796875,0.0,457.0935974121094,1.0,281.4987487792969,284.2518920898437,296.22314453125,298.8502502441406,293.1499938964844,293.1499938964844,281.54998779296875,31256.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856348752975464,1.0,0.0,0.0,3.622509717941284,3.622532606124878,8.756134093346191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.95166015625,0.0,1467.5733642578125,1895.4371337890625,0.0,2340.876953125,0.8986761569976807,1.0,0.0,3.0,1.0,0.0
18083760,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9930408000946044,0.3095878958702087,0.2790625095367431,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8728827834129333,0.2128016352653503,0.202231228351593,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9219350218772888,0.2485694289207458,0.1744153648614883,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8589262366294861,0.2026082426309585,0.1926803886890411,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7731123566627502,0.146475538611412,0.6626843810081482,285.13311767578125,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.40087890625,285.1350402832031,1.0,0.3364427089691162,1.0,1.0,0.0,1.0,-1.8137295246124268,1.8137269020080569,2.652367811606382e-06,1.3919435739517212,1.0,1.0,0.0,46.35575866699219,93.0,42214.05859375,0.0,483.4600524902344,1.0,281.5413818359375,284.2452087402344,296.23895263671875,298.9408264160156,293.1499938964844,293.1499938964844,281.25,31345.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876800298690796,1.0,0.0,0.0,3.728852510452272,3.7288763523101807,9.277771937377112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.201171875,0.0,1587.0987548828125,1895.4371337890625,0.0,2359.361083984375,0.9195271730422974,1.0,0.0,3.0,1.0,0.0
18083820,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.912365734577179,0.3088688850402832,0.2785750329494476,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8079496026039124,0.2127573788166046,0.2028981447219848,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8479679822921753,0.2482579350471496,0.1746290475130081,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7944079041481018,0.2023375183343887,0.1931116282939911,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7150880098342896,0.145600363612175,0.6626075506210327,284.908203125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3655090332031,284.90673828125,1.0,0.3518058061599731,1.0,1.0,0.0,1.0,-1.814577341079712,1.814574599266052,2.651459226399311e-06,1.3900964260101318,0.9276171922683716,0.9276171922683716,0.0,61.68461990356445,81.0,43237.2734375,0.0,531.3748168945312,1.0,281.2567138671875,283.9935607910156,296.29833984375,299.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,35615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076236248016357,1.0,0.0,0.0,3.7776052951812735,3.77763032913208,9.521961601421935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.1015625,0.0,1676.8472900390625,1895.4371337890625,0.0,2541.32666015625,0.9328625202178956,1.0,0.0,3.0,1.0,0.0
18083880,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.912365734577179,0.3088688850402832,0.2785750329494476,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8079496026039124,0.2127573788166046,0.2028981447219848,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8479679822921753,0.2482579350471496,0.1746290475130081,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7944079041481018,0.2023375183343887,0.1931116282939911,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7150880098342896,0.145600363612175,0.6626075506210327,284.908203125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3655090332031,284.90673828125,1.0,0.3518058061599731,1.0,1.0,0.0,1.0,-1.814577341079712,1.814574599266052,2.651459226399311e-06,1.3900964260101318,0.9276171922683716,0.9276171922683716,0.0,61.68461990356445,81.0,43237.2734375,0.0,531.3748168945312,1.0,281.2567138671875,283.9935607910156,296.29833984375,299.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,35615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076236248016357,1.0,0.0,0.0,3.7776052951812735,3.77763032913208,9.521961601421935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.1015625,0.0,1676.8472900390625,1895.4371337890625,0.0,2541.32666015625,0.9328625202178956,1.0,0.0,3.0,1.0,0.0
18083940,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8876761198043823,0.3106484711170196,0.2799941897392273,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7852665185928345,0.2125457972288131,0.202954351902008,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8260028958320618,0.2480158507823944,0.1746073514223098,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7719402313232422,0.2019478976726532,0.1929934322834015,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6931281089782715,0.1444094032049179,0.6586370468139648,284.8409118652344,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3450622558594,284.8549194335937,1.0,0.3574103116989136,1.0,1.0,0.0,1.0,-1.8114137649536133,1.8114111423492432,2.638376599861658e-06,1.3845326900482178,0.8003456592559814,0.8003456592559814,0.0,68.75487518310547,69.0,43160.54296875,0.0,551.065185546875,1.0,280.9577331542969,283.9546813964844,296.2580871582031,299.12615966796875,293.1499938964844,293.1499938964844,281.25,44507.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187593221664429,1.0,0.0,0.0,3.4308061599731445,3.4308295249938965,7.853905117372051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.865234375,0.0,1362.5341796875,1895.4371337890625,0.0,2644.079345703125,0.8648564219474792,1.0,0.0,3.0,1.0,0.0
18084000,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8876761198043823,0.3106484711170196,0.2799941897392273,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7852665185928345,0.2125457972288131,0.202954351902008,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8260028958320618,0.2480158507823944,0.1746073514223098,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7719402313232422,0.2019478976726532,0.1929934322834015,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6931281089782715,0.1444094032049179,0.6586370468139648,284.8409118652344,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3450622558594,284.8549194335937,1.0,0.3574103116989136,1.0,1.0,0.0,1.0,-1.8114137649536133,1.8114111423492432,2.638376599861658e-06,1.3845326900482178,0.8003456592559814,0.8003456592559814,0.0,68.75487518310547,69.0,43160.54296875,0.0,551.065185546875,1.0,280.9577331542969,283.9546813964844,296.2580871582031,299.12615966796875,293.1499938964844,293.1499938964844,281.25,44507.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187593221664429,1.0,0.0,0.0,3.4308061599731445,3.4308295249938965,7.853905117372051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.865234375,0.0,1362.5341796875,1895.4371337890625,0.0,2644.079345703125,0.8648564219474792,1.0,0.0,3.0,1.0,0.0
18084060,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8910928964614868,0.3146472573280334,0.2831564247608185,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7858589887619019,0.2132716327905655,0.2034067660570144,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8267152309417725,0.2490255832672119,0.1750966906547546,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7723007798194885,0.2024777084589004,0.1932654529809951,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6919857263565063,0.1439402997493744,0.6556093096733093,285.01287841796875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34210205078125,285.0096435546875,1.0,0.3573024868965149,1.0,1.0,0.0,1.0,-1.813026666641236,1.8130240440368648,2.6404502477817005e-06,1.3838874101638794,0.926245391368866,0.926245391368866,0.0,68.73837280273438,57.0,42826.87109375,0.0,552.1119384765625,1.0,281.2413024902344,284.0987854003906,296.17462158203125,298.93438720703125,293.1499938964844,293.1499938964844,280.95001220703125,32895.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049753308296204,1.0,0.0,0.0,3.58526873588562,3.5852913856506348,8.577025596423482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.6162109375,0.0,1439.52001953125,1895.4371337890625,0.0,2517.000244140625,0.8884116411209106,1.0,0.0,3.0,1.0,0.0
18084120,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8910928964614868,0.3146472573280334,0.2831564247608185,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7858589887619019,0.2132716327905655,0.2034067660570144,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8267152309417725,0.2490255832672119,0.1750966906547546,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7723007798194885,0.2024777084589004,0.1932654529809951,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6919857263565063,0.1439402997493744,0.6556093096733093,285.01287841796875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34210205078125,285.0096435546875,1.0,0.3573024868965149,1.0,1.0,0.0,1.0,-1.813026666641236,1.8130240440368648,2.6404502477817005e-06,1.3838874101638794,0.926245391368866,0.926245391368866,0.0,68.73837280273438,57.0,42826.87109375,0.0,552.1119384765625,1.0,281.2413024902344,284.0987854003906,296.17462158203125,298.93438720703125,293.1499938964844,293.1499938964844,280.95001220703125,32895.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049753308296204,1.0,0.0,0.0,3.58526873588562,3.5852913856506348,8.577025596423482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.6162109375,0.0,1439.52001953125,1895.4371337890625,0.0,2517.000244140625,0.8884116411209106,1.0,0.0,3.0,1.0,0.0
18084180,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9084876775741576,0.3178549408912658,0.286119669675827,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7986899614334106,0.2137292027473449,0.2038020640611648,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8390647768974304,0.2495856583118438,0.1754976660013198,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.784601092338562,0.2027713805437088,0.1934970766305923,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7021041512489319,0.1433925926685333,0.6527372598648071,284.8837280273437,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3350524902344,284.893310546875,1.0,0.35341277718544,1.0,1.0,0.0,1.0,-1.814375281333924,1.8143726587295528,2.647464043548098e-06,1.387351632118225,0.8121705055236816,0.8121705055236816,0.0,64.76695251464844,45.0,43109.49609375,0.0,540.7609252929688,1.0,280.95819091796875,283.9847106933594,296.2342834472656,299.07794189453125,293.1499938964844,293.1499938964844,281.25,41212.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140869736671448,1.0,0.0,0.0,3.396657705307007,3.3966801166534424,7.698335480199603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.5849609375,0.0,1305.4503173828125,1895.4371337890625,0.0,2600.87939453125,0.8538198471069336,1.0,0.0,3.0,1.0,0.0
18084240,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9084876775741576,0.3178549408912658,0.286119669675827,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7986899614334106,0.2137292027473449,0.2038020640611648,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8390647768974304,0.2495856583118438,0.1754976660013198,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.784601092338562,0.2027713805437088,0.1934970766305923,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7021041512489319,0.1433925926685333,0.6527372598648071,284.8837280273437,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3350524902344,284.893310546875,1.0,0.35341277718544,1.0,1.0,0.0,1.0,-1.814375281333924,1.8143726587295528,2.647464043548098e-06,1.387351632118225,0.8121705055236816,0.8121705055236816,0.0,64.76695251464844,45.0,43109.49609375,0.0,540.7609252929688,1.0,280.95819091796875,283.9847106933594,296.2342834472656,299.07794189453125,293.1499938964844,293.1499938964844,281.25,41212.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140869736671448,1.0,0.0,0.0,3.396657705307007,3.3966801166534424,7.698335480199603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.5849609375,0.0,1305.4503173828125,1895.4371337890625,0.0,2600.87939453125,0.8538198471069336,1.0,0.0,3.0,1.0,0.0
18084300,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9231382608413696,0.3198693990707397,0.2875580489635467,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8090165257453918,0.2141256034374237,0.2039336413145065,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8492367267608643,0.2500917315483093,0.1756421327590942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7947202920913696,0.2030803561210632,0.1935511082410812,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7106491923332214,0.1432438343763351,0.6510695219039917,285.0267944335937,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3341064453125,285.03875732421875,1.0,0.350411593914032,1.0,1.0,0.0,1.0,-1.8144948482513428,1.8144922256469729,2.650076794452616e-06,1.3891645669937134,0.9076703190803528,0.9076703190803528,0.0,61.74734115600586,45.0,42630.9609375,0.0,531.5138549804688,1.0,281.1960144042969,284.1316223144531,296.1656799316406,298.8744201660156,293.1499938964844,293.1499938964844,281.25,34150.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062467575073242,1.0,0.0,0.0,3.460088014602661,3.4601099491119385,7.988543870851572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.25927734375,0.0,1318.852294921875,1895.4371337890625,0.0,2528.67333984375,0.8642469644546509,1.0,0.0,3.0,1.0,0.0
18084360,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9435489773750304,0.3220705389976501,0.2893494665622711,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.822529137134552,0.2146515846252441,0.2042414247989654,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8638416528701782,0.2507459223270416,0.1759584993124008,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8088188767433167,0.2035159915685653,0.1937738955020904,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7219722270965576,0.1432134062051773,0.6500266194343567,285.0310974121094,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3350830078125,285.0267333984375,1.0,0.3469453752040863,1.0,1.0,0.0,1.0,-1.8164104223251345,1.8164076805114744,2.658161065483e-06,1.39264178276062,0.9398396611213684,0.9398396611213684,0.0,58.025169372558594,33.0,42828.26171875,0.0,521.2862548828125,1.0,281.2412109375,284.10723876953125,296.17333984375,298.9301147460937,293.1499938964844,293.1499938964844,280.95001220703125,31861.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803156852722168,1.0,0.0,0.0,3.5761406421661377,3.5761632919311523,8.533407935829018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.93505859375,0.0,1422.1983642578125,1895.4371337890625,0.0,2500.32275390625,0.8856083154678345,1.0,0.0,3.0,1.0,0.0
18084420,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.988572359085083,0.3252921998500824,0.2922037243843078,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579760193824768,0.2151522189378738,0.204540729522705,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.903985559940338,0.2512924075126648,0.176250621676445,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8433510661125183,0.2038677483797073,0.1939242035150528,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7512446641921997,0.1427980065345764,0.6471043825149536,284.88037109375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3284912109375,284.8892517089844,1.0,0.3387417197227478,1.0,1.0,0.0,1.0,-1.8172252178192136,1.8172224760055544,2.66459142039821e-06,1.3963671922683716,0.8167378306388855,0.8167378306388855,0.0,49.771751403808594,25.0,43155.85546875,0.0,496.2911071777344,1.0,280.9580993652344,283.97039794921875,296.2306213378906,299.0797424316406,293.1499938964844,293.1499938964844,281.25,40730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142761588096619,1.0,0.0,0.0,3.4164059162139893,3.416428565979004,7.788113407514174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.55859375,0.0,1321.6109619140625,1895.4371337890625,0.0,2602.626708984375,0.8574240207672119,1.0,0.0,3.0,1.0,0.0
18084480,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.988572359085083,0.3252921998500824,0.2922037243843078,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579760193824768,0.2151522189378738,0.204540729522705,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.903985559940338,0.2512924075126648,0.176250621676445,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8433510661125183,0.2038677483797073,0.1939242035150528,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7512446641921997,0.1427980065345764,0.6471043825149536,284.88037109375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3284912109375,284.8892517089844,1.0,0.3387417197227478,1.0,1.0,0.0,1.0,-1.8172252178192136,1.8172224760055544,2.66459142039821e-06,1.3963671922683716,0.8167378306388855,0.8167378306388855,0.0,49.771751403808594,25.0,43155.85546875,0.0,496.2911071777344,1.0,280.9580993652344,283.97039794921875,296.2306213378906,299.0797424316406,293.1499938964844,293.1499938964844,281.25,40730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142761588096619,1.0,0.0,0.0,3.4164059162139893,3.416428565979004,7.788113407514174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.55859375,0.0,1321.6109619140625,1895.4371337890625,0.0,2602.626708984375,0.8574240207672119,1.0,0.0,3.0,1.0,0.0
18084540,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9850188493728638,0.3339377641677856,0.2974981963634491,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8503255844116211,0.2165103554725647,0.2052413821220398,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8957456350326538,0.2535322308540344,0.177018404006958,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.835892379283905,0.2049668878316879,0.194457471370697,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7434662580490112,0.1424129754304886,0.6459530591964722,284.9606628417969,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.3493347167969,284.8984069824219,1.0,0.3276189565658569,1.0,1.0,0.0,1.0,-1.724772334098816,1.724769949913025,2.3541433620266616e-06,1.279939889907837,0.8914499878883362,0.8914499878883362,0.0,48.296165466308594,25.0,40513.79296875,0.0,459.5768127441406,1.0,281.240966796875,283.9747619628906,296.1563720703125,298.8805236816406,293.1499938964844,293.1499938964844,280.95001220703125,33188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031875491142273,1.0,0.0,0.0,3.567610263824463,3.5676331520080566,8.492746133015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.681640625,0.0,1422.8612060546875,1895.4371337890625,0.0,2500.60400390625,0.8836179971694946,1.0,0.0,3.0,1.0,0.0
18084600,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9850188493728638,0.3339377641677856,0.2974981963634491,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8503255844116211,0.2165103554725647,0.2052413821220398,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8957456350326538,0.2535322308540344,0.177018404006958,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.835892379283905,0.2049668878316879,0.194457471370697,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7434662580490112,0.1424129754304886,0.6459530591964722,284.9606628417969,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.3493347167969,284.8984069824219,1.0,0.3276189565658569,1.0,1.0,0.0,1.0,-1.724772334098816,1.724769949913025,2.3541433620266616e-06,1.279939889907837,0.8914499878883362,0.8914499878883362,0.0,48.296165466308594,25.0,40513.79296875,0.0,459.5768127441406,1.0,281.240966796875,283.9747619628906,296.1563720703125,298.8805236816406,293.1499938964844,293.1499938964844,280.95001220703125,33188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031875491142273,1.0,0.0,0.0,3.567610263824463,3.5676331520080566,8.492746133015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.681640625,0.0,1422.8612060546875,1895.4371337890625,0.0,2500.60400390625,0.8836179971694946,1.0,0.0,3.0,1.0,0.0
18084660,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.344043493270874,0.2506761252880096,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.920486330986023,0.216746300458908,0.205761581659317,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9740769863128662,0.2532903552055359,0.1774921715259552,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9020804166793824,0.2051180452108383,0.1948105543851852,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8011725544929504,0.1424534022808075,0.643499493598938,284.8730163574219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3736572265625,284.8807983398437,1.0,0.3218087553977966,1.0,1.0,0.0,1.0,-1.7670676708221436,1.767065167427063,2.5232279767806176e-06,1.356926202774048,0.7890269756317139,0.7890269756317139,0.0,39.61690521240234,43.0,41934.8828125,0.0,433.893310546875,1.0,280.9595947265625,283.97674560546875,296.1940612792969,298.9761962890625,293.1499938964844,293.1499938964844,281.25,42111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087700009346008,1.0,0.0,0.0,3.3133440017700195,3.313366174697876,7.325316460082831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.974609375,0.0,1231.39599609375,1895.4371337890625,0.0,2551.87109375,0.8357824087142944,1.0,0.0,3.0,1.0,0.0
18084720,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.344043493270874,0.2506761252880096,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.920486330986023,0.216746300458908,0.205761581659317,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9740769863128662,0.2532903552055359,0.1774921715259552,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9020804166793824,0.2051180452108383,0.1948105543851852,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8011725544929504,0.1424534022808075,0.643499493598938,284.8730163574219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3736572265625,284.8807983398437,1.0,0.3218087553977966,1.0,1.0,0.0,1.0,-1.7670676708221436,1.767065167427063,2.5232279767806176e-06,1.356926202774048,0.7890269756317139,0.7890269756317139,0.0,39.61690521240234,43.0,41934.8828125,0.0,433.893310546875,1.0,280.9595947265625,283.97674560546875,296.1940612792969,298.9761962890625,293.1499938964844,293.1499938964844,281.25,42111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087700009346008,1.0,0.0,0.0,3.3133440017700195,3.313366174697876,7.325316460082831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.974609375,0.0,1231.39599609375,1895.4371337890625,0.0,2551.87109375,0.8357824087142944,1.0,0.0,3.0,1.0,0.0
18084780,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.3543048799037933,0.2524956464767456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9189891815185548,0.2174866050481796,0.2062783241271972,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9725916981697084,0.2540735006332397,0.1778293251991272,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9006212949752808,0.2057118713855743,0.1952025294303894,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7995364665985107,0.1426782310009002,0.6439877152442932,285.0222473144531,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4058837890625,285.0185241699219,1.0,0.3234601318836212,1.0,1.0,0.0,1.0,-1.771306395530701,1.77130389213562,2.5339575131511083e-06,1.3594540357589722,0.9108479619026184,0.9108479619026184,0.0,39.94167709350586,61.0,41667.15234375,0.0,437.4375,1.0,281.2402038574219,284.10479736328125,296.1307373046875,298.813720703125,293.1499938964844,293.1499938964844,280.95001220703125,32022.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953647375106812,1.0,0.0,0.0,3.4797277450561523,3.4797494411468506,8.079488225121167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.869140625,0.0,1323.480224609375,1895.4371337890625,0.0,2429.1240234375,0.8640681505203247,1.0,0.0,3.0,1.0,0.0
18084840,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.3543048799037933,0.2524956464767456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9189891815185548,0.2174866050481796,0.2062783241271972,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9725916981697084,0.2540735006332397,0.1778293251991272,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9006212949752808,0.2057118713855743,0.1952025294303894,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7995364665985107,0.1426782310009002,0.6439877152442932,285.0222473144531,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4058837890625,285.0185241699219,1.0,0.3234601318836212,1.0,1.0,0.0,1.0,-1.771306395530701,1.77130389213562,2.5339575131511083e-06,1.3594540357589722,0.9108479619026184,0.9108479619026184,0.0,39.94167709350586,61.0,41667.15234375,0.0,437.4375,1.0,281.2402038574219,284.10479736328125,296.1307373046875,298.813720703125,293.1499938964844,293.1499938964844,280.95001220703125,32022.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953647375106812,1.0,0.0,0.0,3.4797277450561523,3.4797494411468506,8.079488225121167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.869140625,0.0,1323.480224609375,1895.4371337890625,0.0,2429.1240234375,0.8640681505203247,1.0,0.0,3.0,1.0,0.0
18084900,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.3572643101215362,0.2610673904418945,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9086524844169616,0.2177714705467224,0.2066915780305862,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9629481434822084,0.254355639219284,0.1781567484140396,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8913173079490662,0.2059262543916702,0.1955447494983673,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7911087870597839,0.1426979899406433,0.644698977470398,284.8877868652344,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4106750488281,284.8734741210937,1.0,0.3269541561603546,1.0,1.0,0.0,1.0,-1.7837486267089844,1.7837460041046145,2.569451680756174e-06,1.36983060836792,0.8264762759208679,0.8264762759208679,0.0,41.48958969116211,61.0,42527.05078125,0.0,449.7184448242188,1.0,281.0013427734375,283.9427795410156,296.20458984375,299.03790283203125,293.1499938964844,293.1499938964844,280.95001220703125,36474.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802846372127533,1.0,0.0,0.0,3.4682610034942627,3.4682834148406982,8.026326554499974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.09765625,0.0,1343.593505859375,1895.4371337890625,0.0,2497.4775390625,0.8624853491783142,1.0,0.0,3.0,1.0,0.0
18084960,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.3585103750228882,0.2743820250034332,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8935227990150452,0.2179262638092041,0.2069514840841293,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9462963938713074,0.2544799447059631,0.178328663110733,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8766850829124451,0.2060151398181915,0.1957419961690902,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7778439521789551,0.1425541937351226,0.6447287797927856,284.9078063964844,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4051208496094,284.9179382324219,1.0,0.3319287002086639,1.0,1.0,0.0,1.0,-1.8005203008651731,1.8005176782608032,2.6162365429627243e-06,1.3826532363891602,0.8170837163925171,0.8170837163925171,0.0,43.961647033691406,79.0,42513.49609375,0.0,467.7089538574219,1.0,280.9593811035156,283.9958190917969,296.1986083984375,298.9916381835937,293.1499938964844,293.1499938964844,281.25,39529.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064761161804199,1.0,0.0,0.0,3.339828968048096,3.339850902557373,7.442893092957092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.033203125,0.0,1238.8582763671875,1895.4371337890625,0.0,2530.7802734375,0.8402320742607117,1.0,0.0,3.0,1.0,0.0
18085020,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3577215671539306,0.3100335597991943,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8586891293525696,0.2187924534082412,0.2078635245561599,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9046882390975952,0.2554713189601898,0.1790576130151748,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8432598114013672,0.2067201882600784,0.196509376168251,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7472618222236633,0.1424237042665481,0.6451351642608643,285.0753173828125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.37579345703125,285.0732727050781,1.0,0.3456131219863891,1.0,1.0,0.0,1.0,-1.8466992378234863,1.8466964960098269,2.748133283603238e-06,1.4183061122894287,0.9786139130592346,0.9786139130592346,0.0,51.1849479675293,82.0,43127.15625,0.0,520.1868286132812,1.0,281.2409362792969,284.1229553222656,296.1482849121094,298.9041748046875,293.1499938964844,293.1499938964844,280.95001220703125,30180.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002349734306335,1.0,0.0,0.0,3.5802676677703857,3.580289840698242,8.553113843845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7763671875,0.0,1414.2490234375,1895.4371337890625,0.0,2473.573486328125,0.8854377865791321,1.0,0.0,3.0,1.0,0.0
18085080,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3577215671539306,0.3100335597991943,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8586891293525696,0.2187924534082412,0.2078635245561599,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9046882390975952,0.2554713189601898,0.1790576130151748,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8432598114013672,0.2067201882600784,0.196509376168251,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7472618222236633,0.1424237042665481,0.6451351642608643,285.0753173828125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.37579345703125,285.0732727050781,1.0,0.3456131219863891,1.0,1.0,0.0,1.0,-1.8466992378234863,1.8466964960098269,2.748133283603238e-06,1.4183061122894287,0.9786139130592346,0.9786139130592346,0.0,51.1849479675293,82.0,43127.15625,0.0,520.1868286132812,1.0,281.2409362792969,284.1229553222656,296.1482849121094,298.9041748046875,293.1499938964844,293.1499938964844,280.95001220703125,30180.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002349734306335,1.0,0.0,0.0,3.5802676677703857,3.580289840698242,8.553113843845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7763671875,0.0,1414.2490234375,1895.4371337890625,0.0,2473.573486328125,0.8854377865791321,1.0,0.0,3.0,1.0,0.0
