time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9703602194786072,0.3545345664024353,0.3198022246360779,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8227247595787048,0.219043344259262,0.2086973637342453,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.863839864730835,0.2556271255016327,0.1796591877937317,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8079473376274109,0.2068429738283157,0.1972115486860275,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7152001261711121,0.1416336596012115,0.6443518996238708,284.8839111328125,284.95001220703125,296.08282470703125,293.1494445800781,296.08172607421875,297.33062744140625,284.88702392578125,1.0,0.3560165464878082,1.0,1.0,0.0,1.0,-1.859152913093567,1.8591501712799072,2.786595359793864e-06,1.429554104804993,0.8547862768173218,0.8547862768173218,0.0,60.65642547607422,82.0,44060.81640625,0.0,558.8508911132812,1.0,280.9580078125,283.9188537597656,296.2150573730469,299.1209411621094,293.1499938964844,293.1499938964844,280.95001220703125,37931.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180945515632629,1.0,0.0,0.0,3.553485155105591,3.5535085201263428,8.425628834629606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.79052734375,0.0,1442.488037109375,1895.4371337890625,0.0,2637.925537109375,0.8844908475875854,1.0,0.0,3.0,1.0,0.0
18085200,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9702884554862976,0.354532778263092,0.3197783529758453,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8226860165596008,0.2190441936254501,0.2086978256702423,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8637940883636475,0.2556261420249939,0.1796580255031585,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8079044818878174,0.2068421691656112,0.1972105056047439,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7151426076889038,0.141620248556137,0.6442916393280029,284.8845520019531,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.33026123046875,284.8876342773437,1.0,0.3561616241931915,1.0,1.0,0.0,1.0,-1.859983801841736,1.859981060028076,2.788524398056325e-06,1.4298311471939087,0.8546122908592224,0.8546122908592224,0.0,60.67631149291992,85.0,44062.38671875,0.0,559.2113037109375,1.0,280.9576416015625,283.91961669921875,296.2140808105469,299.11920166015625,293.1499938964844,293.1499938964844,281.25,37960.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181836605072021,1.0,0.0,0.0,3.551748514175415,3.551772117614746,8.417395633841807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6806640625,0.0,1440.8544921875,1895.4371337890625,0.0,2638.75048828125,0.8841890692710876,1.0,0.0,3.0,1.0,0.0
18085260,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9379745125770568,0.3568125069141388,0.3210428357124328,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7972288131713867,0.2195104360580444,0.2093115597963333,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8374342918395996,0.2561117708683014,0.1800873875617981,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7817764282226562,0.207162395119667,0.1976944357156753,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.690144419670105,0.1409306824207306,0.6421568989753723,285.0364990234375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32037353515625,285.03240966796875,1.0,0.3639221489429474,1.0,1.0,0.0,1.0,-1.8607712984085083,1.860768437385559,2.7883120310434606e-06,1.4286025762557983,0.9840390086174012,0.9840390086174012,0.0,68.8314437866211,73.0,43606.125,0.0,585.5967407226562,1.0,281.2425537109375,284.06011962890625,296.12799072265625,298.9388122558594,293.1499938964844,293.1499938964844,280.95001220703125,31768.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111382126808167,1.0,0.0,0.0,3.70381498336792,3.70383882522583,9.153598625744052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7890625,0.0,1561.7381591796875,1895.4371337890625,0.0,2573.678955078125,0.9142639636993408,1.0,0.0,3.0,1.0,0.0
18085320,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9379745125770568,0.3568125069141388,0.3210428357124328,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7972288131713867,0.2195104360580444,0.2093115597963333,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8374342918395996,0.2561117708683014,0.1800873875617981,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7817764282226562,0.207162395119667,0.1976944357156753,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.690144419670105,0.1409306824207306,0.6421568989753723,285.0364990234375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32037353515625,285.03240966796875,1.0,0.3639221489429474,1.0,1.0,0.0,1.0,-1.8607712984085083,1.860768437385559,2.7883120310434606e-06,1.4286025762557983,0.9840390086174012,0.9840390086174012,0.0,68.8314437866211,73.0,43606.125,0.0,585.5967407226562,1.0,281.2425537109375,284.06011962890625,296.12799072265625,298.9388122558594,293.1499938964844,293.1499938964844,280.95001220703125,31768.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111382126808167,1.0,0.0,0.0,3.70381498336792,3.70383882522583,9.153598625744052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7890625,0.0,1561.7381591796875,1895.4371337890625,0.0,2573.678955078125,0.9142639636993408,1.0,0.0,3.0,1.0,0.0
18085380,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.933841109275818,0.3591736555099487,0.3234125077724457,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7924857139587402,0.2195733189582824,0.209605410695076,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.832760751247406,0.2560305595397949,0.180244579911232,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7770165205001831,0.2071021497249603,0.197863683104515,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6843921542167664,0.1400871723890304,0.6391448378562927,284.8619384765625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.31231689453125,284.8690795898437,1.0,0.3649334609508514,1.0,1.0,0.0,1.0,-1.860748052597046,1.860745191574097,2.783011950668879e-06,1.4247536659240725,0.8427209854125977,0.8427209854125977,0.0,70.4698486328125,61.0,44048.4140625,0.0,590.7693481445312,1.0,280.9570007324219,283.8934326171875,296.17205810546875,299.07861328125,293.1499938964844,293.1499938964844,281.25,40308.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232510685920715,1.0,0.0,0.0,3.577328681945801,3.57735276222229,8.539078066860384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.02734375,0.0,1485.4063720703125,1895.4371337890625,0.0,2685.71435546875,0.8920214176177979,1.0,0.0,3.0,1.0,0.0
18085440,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.933841109275818,0.3591736555099487,0.3234125077724457,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7924857139587402,0.2195733189582824,0.209605410695076,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.832760751247406,0.2560305595397949,0.180244579911232,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7770165205001831,0.2071021497249603,0.197863683104515,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6843921542167664,0.1400871723890304,0.6391448378562927,284.8619384765625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.31231689453125,284.8690795898437,1.0,0.3649334609508514,1.0,1.0,0.0,1.0,-1.860748052597046,1.860745191574097,2.783011950668879e-06,1.4247536659240725,0.8427209854125977,0.8427209854125977,0.0,70.4698486328125,61.0,44048.4140625,0.0,590.7693481445312,1.0,280.9570007324219,283.8934326171875,296.17205810546875,299.07861328125,293.1499938964844,293.1499938964844,281.25,40308.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232510685920715,1.0,0.0,0.0,3.577328681945801,3.57735276222229,8.539078066860384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.02734375,0.0,1485.4063720703125,1895.4371337890625,0.0,2685.71435546875,0.8920214176177979,1.0,0.0,3.0,1.0,0.0
18085500,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9388265609741212,0.3609055876731872,0.3246000409126282,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7952551245689392,0.2197617888450622,0.2096118330955505,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8353466391563416,0.2562122642993927,0.1802099645137787,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7796274423599243,0.2072191685438156,0.197810098528862,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6861004829406738,0.1397817432880401,0.6371454000473022,285.0164794921875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3117980957031,285.0298767089844,1.0,0.3637062013149261,1.0,1.0,0.0,1.0,-1.8596715927124023,1.859668731689453,2.777591589619988e-06,1.4222487211227417,0.9396681785583496,0.9396681785583496,0.0,69.4403076171875,61.0,43412.82421875,0.0,586.7427978515625,1.0,281.2001647949219,284.0608825683594,296.0946350097656,298.85504150390625,293.1499938964844,293.1499938964844,281.25,34580.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156726360321045,1.0,0.0,0.0,3.613974094390869,3.613997459411621,8.714919204066973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.49462890625,0.0,1482.9381103515625,1895.4371337890625,0.0,2615.527099609375,0.89879310131073,1.0,0.0,3.0,1.0,0.0
18085560,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9490730166435242,0.3629563748836517,0.326272189617157,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8019922971725464,0.2201317995786667,0.2098166197538375,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8418146371841431,0.2566146552562713,0.1803773790597915,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7861241698265076,0.2075098007917404,0.1979422867298126,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6913784146308899,0.1396314650774002,0.6357992887496948,285.0306701660156,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3141784667969,285.0272216796875,1.0,0.3616879880428314,1.0,1.0,0.0,1.0,-1.860666394233704,1.8606635332107544,2.7788646548287943e-06,1.4218202829360962,0.9767782688140868,0.9767782688140868,0.0,67.27652740478516,49.0,43568.984375,0.0,580.5958251953125,1.0,281.2425842285156,284.0467834472656,296.0970764160156,298.9019775390625,293.1499938964844,293.1499938964844,280.95001220703125,32358.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812467634677887,1.0,0.0,0.0,3.7172908782958975,3.717314958572388,9.220328252013132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1357421875,0.0,1581.5772705078125,1895.4371337890625,0.0,2585.93603515625,0.917791187763214,1.0,0.0,3.0,1.0,0.0
18085620,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.975556492805481,0.3657400608062744,0.3288643658161163,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.821386456489563,0.2203390449285507,0.2099312543869018,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8618367910385132,0.2566682696342468,0.1803982108831405,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.805908739566803,0.2075890153646469,0.1979277431964874,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7080374956130981,0.1390261799097061,0.6324132680892944,284.8653869628906,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3096923828125,284.8728942871094,1.0,0.3556556701660156,1.0,1.0,0.0,1.0,-1.8598624467849727,1.859859585762024,2.776124119918677e-06,1.4209078550338743,0.8406713604927063,0.8406713604927063,0.0,61.241512298583984,37.0,43971.42578125,0.0,560.9149780273438,1.0,280.9569702148437,283.8902587890625,296.1527404785156,299.0512390136719,293.1499938964844,293.1499938964844,281.25,40641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823152482509613,1.0,0.0,0.0,3.574734687805176,3.574758768081665,8.526698707100877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.22119140625,0.0,1485.0478515625,1895.4371337890625,0.0,2684.79931640625,0.8918449282646179,1.0,0.0,3.0,1.0,0.0
18085680,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.975556492805481,0.3657400608062744,0.3288643658161163,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.821386456489563,0.2203390449285507,0.2099312543869018,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8618367910385132,0.2566682696342468,0.1803982108831405,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.805908739566803,0.2075890153646469,0.1979277431964874,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7080374956130981,0.1390261799097061,0.6324132680892944,284.8653869628906,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3096923828125,284.8728942871094,1.0,0.3556556701660156,1.0,1.0,0.0,1.0,-1.8598624467849727,1.859859585762024,2.776124119918677e-06,1.4209078550338743,0.8406713604927063,0.8406713604927063,0.0,61.241512298583984,37.0,43971.42578125,0.0,560.9149780273438,1.0,280.9569702148437,283.8902587890625,296.1527404785156,299.0512390136719,293.1499938964844,293.1499938964844,281.25,40641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823152482509613,1.0,0.0,0.0,3.574734687805176,3.574758768081665,8.526698707100877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.22119140625,0.0,1485.0478515625,1895.4371337890625,0.0,2684.79931640625,0.8918449282646179,1.0,0.0,3.0,1.0,0.0
18085740,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.3700039088726043,0.3248690366744995,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8487079739570618,0.2210151255130767,0.2101100534200668,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8926958441734314,0.2573436200618744,0.1804917454719543,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8329063057899475,0.2081085741519928,0.1979687511920929,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7307292819023132,0.1387445777654647,0.6291998028755188,285.0316467285156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31353759765625,285.0261535644531,1.0,0.3474343419075012,1.0,1.0,0.0,1.0,-1.8523565530776973,1.852353811264038,2.7574326395551907e-06,1.417428970336914,0.9753692150115968,0.9753692150115968,0.0,53.94963073730469,25.0,43404.3515625,0.0,532.4826049804688,1.0,281.24267578125,284.03875732421875,296.0849609375,298.8828430175781,293.1499938964844,293.1499938964844,280.95001220703125,32365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118986487388611,1.0,0.0,0.0,3.716865301132202,3.7168893814086914,9.218217087436642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.13916015625,0.0,1581.1497802734375,1895.4371337890625,0.0,2580.688720703125,0.9176225662231444,1.0,0.0,3.0,1.0,0.0
18085800,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.3700039088726043,0.3248690366744995,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8487079739570618,0.2210151255130767,0.2101100534200668,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8926958441734314,0.2573436200618744,0.1804917454719543,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8329063057899475,0.2081085741519928,0.1979687511920929,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7307292819023132,0.1387445777654647,0.6291998028755188,285.0316467285156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31353759765625,285.0261535644531,1.0,0.3474343419075012,1.0,1.0,0.0,1.0,-1.8523565530776973,1.852353811264038,2.7574326395551907e-06,1.417428970336914,0.9753692150115968,0.9753692150115968,0.0,53.94963073730469,25.0,43404.3515625,0.0,532.4826049804688,1.0,281.24267578125,284.03875732421875,296.0849609375,298.8828430175781,293.1499938964844,293.1499938964844,280.95001220703125,32365.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118986487388611,1.0,0.0,0.0,3.716865301132202,3.7168893814086914,9.218217087436642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.13916015625,0.0,1581.1497802734375,1895.4371337890625,0.0,2580.688720703125,0.9176225662231444,1.0,0.0,3.0,1.0,0.0
18085860,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.3806719779968261,0.2893651723861694,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8820447325706482,0.2211599498987198,0.2101647853851318,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.931448459625244,0.257427304983139,0.1804595589637756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8643336296081543,0.2081232964992523,0.1978912502527237,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7567145228385925,0.1382641196250915,0.626096785068512,284.8243713378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3507995605469,284.8363342285156,1.0,0.3361558616161346,1.0,1.0,0.0,1.0,-1.8199306726455688,1.8199280500411987,2.665087322384352e-06,1.393035888671875,0.7964220643043518,0.7964220643043518,0.0,46.76667785644531,28.0,42803.75390625,0.0,484.77545166015625,1.0,280.95758056640625,283.8721008300781,296.12957763671875,298.96600341796875,293.1499938964844,293.1499938964844,281.25,43918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199401497840881,1.0,0.0,0.0,3.4760303497314453,3.4760541915893555,8.06232719696709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.11767578125,0.0,1404.5211181640625,1895.4371337890625,0.0,2655.0146484375,0.8721422553062439,1.0,0.0,3.0,1.0,0.0
18085920,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.3806719779968261,0.2893651723861694,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8820447325706482,0.2211599498987198,0.2101647853851318,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.931448459625244,0.257427304983139,0.1804595589637756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8643336296081543,0.2081232964992523,0.1978912502527237,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7567145228385925,0.1382641196250915,0.626096785068512,284.8243713378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3507995605469,284.8363342285156,1.0,0.3361558616161346,1.0,1.0,0.0,1.0,-1.8199306726455688,1.8199280500411987,2.665087322384352e-06,1.393035888671875,0.7964220643043518,0.7964220643043518,0.0,46.76667785644531,28.0,42803.75390625,0.0,484.77545166015625,1.0,280.95758056640625,283.8721008300781,296.12957763671875,298.96600341796875,293.1499938964844,293.1499938964844,281.25,43918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199401497840881,1.0,0.0,0.0,3.4760303497314453,3.4760541915893555,8.06232719696709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.11767578125,0.0,1404.5211181640625,1895.4371337890625,0.0,2655.0146484375,0.8721422553062439,1.0,0.0,3.0,1.0,0.0
18085980,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.3928601443767547,0.2735845148563385,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8996979594230652,0.2218324393033981,0.2105279266834259,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9519383907318116,0.2579727172851562,0.1806904077529907,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8811437487602234,0.208627849817276,0.1981083005666732,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7705647349357605,0.1383376717567443,0.6252341270446777,284.9958190917969,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3976135253906,284.99237060546875,1.0,0.3284352719783783,1.0,1.0,0.0,1.0,-1.786163330078125,1.7861607074737549,2.575780854385812e-06,1.371388554573059,0.9189881682395936,0.9189881682395936,0.0,43.50719451904297,46.0,41946.30859375,0.0,457.3345336914063,1.0,281.2409973144531,284.0274658203125,296.0593566894531,298.77117919921875,293.1499938964844,293.1499938964844,280.95001220703125,33482.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036142587661743,1.0,0.0,0.0,3.599924802780152,3.599947929382324,8.64729258864827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.64306640625,0.0,1459.58984375,1895.4371337890625,0.0,2504.515380859375,0.8921138644218445,1.0,0.0,3.0,1.0,0.0
18086040,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.3928601443767547,0.2735845148563385,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8996979594230652,0.2218324393033981,0.2105279266834259,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9519383907318116,0.2579727172851562,0.1806904077529907,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8811437487602234,0.208627849817276,0.1981083005666732,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7705647349357605,0.1383376717567443,0.6252341270446777,284.9958190917969,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3976135253906,284.99237060546875,1.0,0.3284352719783783,1.0,1.0,0.0,1.0,-1.786163330078125,1.7861607074737549,2.575780854385812e-06,1.371388554573059,0.9189881682395936,0.9189881682395936,0.0,43.50719451904297,46.0,41946.30859375,0.0,457.3345336914063,1.0,281.2409973144531,284.0274658203125,296.0593566894531,298.77117919921875,293.1499938964844,293.1499938964844,280.95001220703125,33482.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036142587661743,1.0,0.0,0.0,3.599924802780152,3.599947929382324,8.64729258864827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.64306640625,0.0,1459.58984375,1895.4371337890625,0.0,2504.515380859375,0.8921138644218445,1.0,0.0,3.0,1.0,0.0
18086100,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.3987174928188324,0.2709017693996429,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9031957387924194,0.2220647484064102,0.2108301222324371,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9556675553321838,0.2580919861793518,0.1808629333972931,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8844493627548218,0.2087801098823547,0.1983303725719452,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7732560038566589,0.138371855020523,0.6255385875701904,284.855712890625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4201354980469,284.84149169921875,1.0,0.3281475305557251,1.0,1.0,0.0,1.0,-1.7841293811798096,1.784126877784729,2.5709812234708806e-06,1.3704854249954224,0.8211631178855896,0.8211631178855896,0.0,43.04846954345703,46.0,42491.28125,0.0,454.6842041015625,1.0,280.9988098144531,283.8665771484375,296.13104248046875,298.97314453125,293.1499938964844,293.1499938964844,280.95001220703125,38470.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089298605918884,1.0,0.0,0.0,3.5519320964813232,3.551955461502075,8.418264769716188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0693359375,0.0,1444.760986328125,1895.4371337890625,0.0,2553.342041015625,0.8822492361068726,1.0,0.0,3.0,1.0,0.0
18086160,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4032007157802582,0.2745634019374847,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8992651700973511,0.2221839725971222,0.2109855860471725,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.951059341430664,0.2580689787864685,0.1808797270059585,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8805339336395264,0.2088213711977005,0.1984133571386337,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7697547674179077,0.138315811753273,0.6255112290382385,284.884521484375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.433837890625,284.8959045410156,1.0,0.3297316431999206,1.0,1.0,0.0,1.0,-1.788792371749878,1.7887897491455078,2.584545654826797e-06,1.3745123147964478,0.8080623149871826,0.8080623149871826,0.0,43.75596237182617,64.0,42172.8828125,0.0,459.7312927246094,1.0,280.95867919921875,283.93804931640625,296.1238098144531,298.9022521972656,293.1499938964844,293.1499938964844,281.25,41709.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097702860832214,1.0,0.0,0.0,3.374676465988159,3.3746988773345947,7.599020364068565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.4599609375,0.0,1287.3868408203125,1895.4371337890625,0.0,2561.077880859375,0.8499147891998291,1.0,0.0,3.0,1.0,0.0
18086220,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.4091631770133972,0.2944140434265136,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8791424036026001,0.2230524569749832,0.2117716670036316,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9270048141479492,0.2588542997837066,0.1813677549362182,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8610188961029053,0.2094893157482147,0.1990219801664352,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7526772022247314,0.1384929865598678,0.6266032457351685,285.0547180175781,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4388427734375,285.052490234375,1.0,0.3378033339977264,1.0,1.0,0.0,1.0,-1.816185712814331,1.816183090209961,2.661729922692757e-06,1.3956362009048462,0.958045244216919,0.958045244216919,0.0,47.71622848510742,82.0,42427.17578125,0.0,489.2659912109375,1.0,281.2410583496094,284.0742492675781,296.08447265625,298.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,31170.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982725501060486,1.0,0.0,0.0,3.582374095916748,3.5823967456817627,8.563181950194121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.96923828125,0.0,1423.760986328125,1895.4371337890625,0.0,2455.64208984375,0.8866276741027832,1.0,0.0,3.0,1.0,0.0
18086280,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.4091631770133972,0.2944140434265136,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8791424036026001,0.2230524569749832,0.2117716670036316,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9270048141479492,0.2588542997837066,0.1813677549362182,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8610188961029053,0.2094893157482147,0.1990219801664352,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7526772022247314,0.1384929865598678,0.6266032457351685,285.0547180175781,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4388427734375,285.052490234375,1.0,0.3378033339977264,1.0,1.0,0.0,1.0,-1.816185712814331,1.816183090209961,2.661729922692757e-06,1.3956362009048462,0.958045244216919,0.958045244216919,0.0,47.71622848510742,82.0,42427.17578125,0.0,489.2659912109375,1.0,281.2410583496094,284.0742492675781,296.08447265625,298.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,31170.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982725501060486,1.0,0.0,0.0,3.582374095916748,3.5823967456817627,8.563181950194121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.96923828125,0.0,1423.760986328125,1895.4371337890625,0.0,2455.64208984375,0.8866276741027832,1.0,0.0,3.0,1.0,0.0
18086340,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.4087178707122803,0.3286687135696411,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8487169742584229,0.2234510332345962,0.2125745862722396,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.891359269618988,0.2589663863182068,0.1818073689937591,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8320794701576233,0.2097063064575195,0.1996463388204574,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7273386120796204,0.1381212770938873,0.6270266175270081,284.9111328125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4024963378906,284.9190368652344,1.0,0.3511023223400116,1.0,1.0,0.0,1.0,-1.8600587844848635,1.860055923461914,2.78736001746438e-06,1.4288784265518188,0.8615353107452393,0.8615353107452393,0.0,55.0291862487793,100.0,43870.42578125,0.0,541.3872680664062,1.0,280.9576721191406,283.91912841796875,296.1754150390625,299.0409545898437,293.1499938964844,293.1499938964844,281.25,37760.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132057189941406,1.0,0.0,0.0,3.5344204902648926,3.534443616867065,8.335463235198404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20166015625,0.0,1421.096435546875,1895.4371337890625,0.0,2592.7451171875,0.8809894919395447,1.0,0.0,3.0,1.0,0.0
18086400,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.4087178707122803,0.3286687135696411,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8487169742584229,0.2234510332345962,0.2125745862722396,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.891359269618988,0.2589663863182068,0.1818073689937591,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8320794701576233,0.2097063064575195,0.1996463388204574,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7273386120796204,0.1381212770938873,0.6270266175270081,284.9111328125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4024963378906,284.9190368652344,1.0,0.3511023223400116,1.0,1.0,0.0,1.0,-1.8600587844848635,1.860055923461914,2.78736001746438e-06,1.4288784265518188,0.8615353107452393,0.8615353107452393,0.0,55.0291862487793,100.0,43870.42578125,0.0,541.3872680664062,1.0,280.9576721191406,283.91912841796875,296.1754150390625,299.0409545898437,293.1499938964844,293.1499938964844,281.25,37760.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132057189941406,1.0,0.0,0.0,3.5344204902648926,3.534443616867065,8.335463235198404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.20166015625,0.0,1421.096435546875,1895.4371337890625,0.0,2592.7451171875,0.8809894919395447,1.0,0.0,3.0,1.0,0.0
18086460,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9931872487068176,0.4046237170696258,0.3653563857078552,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8151638507843018,0.2245534062385559,0.2137166261672973,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8533003926277161,0.2599098980426788,0.1825044006109237,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7980561256408691,0.2105927020311355,0.2005965411663055,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.6957073211669922,0.1380029171705246,0.6275539398193359,285.1111755371094,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3458557128906,285.11138916015625,1.0,0.3679412007331848,1.0,1.0,0.0,1.0,-1.9087495803833008,1.908746600151062,2.9314901439647656e-06,1.466286063194275,1.0,1.0,0.0,65.99700927734375,103.0,44418.34375,0.0,611.0122680664062,1.0,281.24249267578125,284.0883483886719,296.1334533691406,298.9677124023437,293.1499938964844,293.1499938964844,280.95001220703125,31361.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094300627708435,1.0,0.0,0.0,3.732069969177246,3.732093811035156,9.293789275943708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.38134765625,0.0,1590.9234619140625,1895.4371337890625,0.0,2557.94580078125,0.9200575947761536,1.0,0.0,3.0,1.0,0.0
18086520,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9931872487068176,0.4046237170696258,0.3653563857078552,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8151638507843018,0.2245534062385559,0.2137166261672973,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8533003926277161,0.2599098980426788,0.1825044006109237,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7980561256408691,0.2105927020311355,0.2005965411663055,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.6957073211669922,0.1380029171705246,0.6275539398193359,285.1111755371094,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3458557128906,285.11138916015625,1.0,0.3679412007331848,1.0,1.0,0.0,1.0,-1.9087495803833008,1.908746600151062,2.9314901439647656e-06,1.466286063194275,1.0,1.0,0.0,65.99700927734375,103.0,44418.34375,0.0,611.0122680664062,1.0,281.24249267578125,284.0883483886719,296.1334533691406,298.9677124023437,293.1499938964844,293.1499938964844,280.95001220703125,31361.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094300627708435,1.0,0.0,0.0,3.732069969177246,3.732093811035156,9.293789275943708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.38134765625,0.0,1590.9234619140625,1895.4371337890625,0.0,2557.94580078125,0.9200575947761536,1.0,0.0,3.0,1.0,0.0
18086580,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9523608088493348,0.4037859439849853,0.3639021515846252,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7818633913993835,0.2255045175552368,0.2152550667524337,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8202839493751526,0.2604575157165527,0.1834231168031692,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7651900053024292,0.2113534063100814,0.2019444853067398,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6650959849357605,0.137859359383583,0.6295597553253174,284.89434814453125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3144836425781,284.8958435058594,1.0,0.3796762824058532,1.0,1.0,0.0,1.0,-1.913355827331543,1.9133529663085933,2.944523885162198e-06,1.469246745109558,0.9077701568603516,0.9077701568603516,0.0,78.5451431274414,91.0,45437.453125,0.0,655.493896484375,1.0,280.9562683105469,283.8544616699219,296.2027893066406,299.185546875,293.1499938964844,293.1499938964844,280.6499938964844,36622.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272424936294556,1.0,0.0,0.0,3.745136022567749,3.745161056518554,9.358979582430038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.80029296875,0.0,1646.3885498046875,1895.4371337890625,0.0,2722.790771484375,0.9263490438461304,1.0,0.0,3.0,1.0,0.0
18086640,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9523608088493348,0.4037859439849853,0.3639021515846252,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7818633913993835,0.2255045175552368,0.2152550667524337,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8202839493751526,0.2604575157165527,0.1834231168031692,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7651900053024292,0.2113534063100814,0.2019444853067398,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6650959849357605,0.137859359383583,0.6295597553253174,284.89434814453125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3144836425781,284.8958435058594,1.0,0.3796762824058532,1.0,1.0,0.0,1.0,-1.913355827331543,1.9133529663085933,2.944523885162198e-06,1.469246745109558,0.9077701568603516,0.9077701568603516,0.0,78.5451431274414,91.0,45437.453125,0.0,655.493896484375,1.0,280.9562683105469,283.8544616699219,296.2027893066406,299.185546875,293.1499938964844,293.1499938964844,280.6499938964844,36622.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272424936294556,1.0,0.0,0.0,3.745136022567749,3.745161056518554,9.358979582430038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.80029296875,0.0,1646.3885498046875,1895.4371337890625,0.0,2722.790771484375,0.9263490438461304,1.0,0.0,3.0,1.0,0.0
18086700,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9435843229293824,0.4046212434768677,0.364501953125,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.775437593460083,0.2258946895599365,0.2157514989376068,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8136794567108154,0.2605825960636139,0.1836146265268325,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7590126991271973,0.2116540968418121,0.2023559808731079,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.6591169238090515,0.1378003060817718,0.6297749280929565,284.7883605957031,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3092041015625,284.7819519042969,1.0,0.3822879791259765,1.0,1.0,0.0,1.0,-1.915655493736267,1.9156525135040283,2.951280521301669e-06,1.4708921909332275,0.8041591644287109,0.8041591644287109,0.0,81.55764770507812,91.0,45961.34765625,0.0,667.072021484375,1.0,280.698486328125,283.7315673828125,296.220703125,299.31072998046875,293.1499938964844,293.1499938964844,280.6499938964844,42291.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360210061073303,1.0,0.0,0.0,3.6223843097686768,3.6224091053009033,8.755527574066946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.43359375,0.0,1549.3800048828125,1895.4371337890625,0.0,2804.563232421875,0.9003864526748657,1.0,0.0,3.0,1.0,0.0
18086760,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.941176414489746,0.405983418226242,0.3654478788375854,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7735087275505066,0.2263873815536499,0.2161751985549926,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8114081025123596,0.2608266174793243,0.1837401092052459,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7571144700050354,0.2120504826307296,0.2026942670345306,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6570533514022827,0.1378501206636428,0.6298472285270691,284.8625183105469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.30767822265625,284.8738098144531,1.0,0.3834096491336822,1.0,1.0,0.0,1.0,-1.9179425239562988,1.91793954372406,2.9580353384517366e-06,1.4725472927093506,0.8077435493469238,0.8077435493469238,0.0,82.68646240234375,79.0,45582.40625,0.0,672.5166625976562,1.0,280.6584167480469,283.8368835449219,296.17706298828125,299.1812744140625,293.1499938964844,293.1499938964844,280.95001220703125,43267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83712238073349,1.0,0.0,0.0,3.4202756881713867,3.4202990531921387,7.805766699675587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2333984375,0.0,1343.2462158203125,1895.4371337890625,0.0,2814.841796875,0.8619812726974487,1.0,0.0,3.0,1.0,0.0
18086820,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9528185129165648,0.4107955992221832,0.3691865801811218,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.781319797039032,0.2283264696598053,0.2176489531993866,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8185449838638306,0.2624678015708923,0.1845896244049072,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7643728256225586,0.2137447148561477,0.2039505392313003,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6630814671516418,0.1387427300214767,0.6322957873344421,285.0232849121094,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32037353515625,285.0206298828125,1.0,0.3825297951698303,1.0,1.0,0.0,1.0,-1.929664731025696,1.929661750793457,2.993247790072928e-06,1.4813475608825684,0.9347553253173828,0.9347553253173828,0.0,80.36558532714844,67.0,45488.515625,0.0,673.9782104492188,1.0,280.9412841796875,283.9725646972656,296.11639404296875,299.028076171875,293.1499938964844,293.1499938964844,280.6499938964844,32480.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249528408050537,1.0,0.0,0.0,3.589471340179444,3.589494228363037,8.597145324529265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.2001953125,0.0,1440.9710693359375,1895.4371337890625,0.0,2701.513671875,0.8890846371650696,1.0,0.0,3.0,1.0,0.0
18086880,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9528185129165648,0.4107955992221832,0.3691865801811218,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.781319797039032,0.2283264696598053,0.2176489531993866,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8185449838638306,0.2624678015708923,0.1845896244049072,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7643728256225586,0.2137447148561477,0.2039505392313003,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6630814671516418,0.1387427300214767,0.6322957873344421,285.0232849121094,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32037353515625,285.0206298828125,1.0,0.3825297951698303,1.0,1.0,0.0,1.0,-1.929664731025696,1.929661750793457,2.993247790072928e-06,1.4813475608825684,0.9347553253173828,0.9347553253173828,0.0,80.36558532714844,67.0,45488.515625,0.0,673.9782104492188,1.0,280.9412841796875,283.9725646972656,296.11639404296875,299.028076171875,293.1499938964844,293.1499938964844,280.6499938964844,32480.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249528408050537,1.0,0.0,0.0,3.589471340179444,3.589494228363037,8.597145324529265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.2001953125,0.0,1440.9710693359375,1895.4371337890625,0.0,2701.513671875,0.8890846371650696,1.0,0.0,3.0,1.0,0.0
18086940,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.974599838256836,0.4145606160163879,0.3726193606853485,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7987297773361206,0.2300808429718017,0.2191663086414337,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8344331383705139,0.2637040913105011,0.1853948235511779,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7809665203094482,0.2152692973613739,0.205246165394783,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6778085827827454,0.1397107541561126,0.6356660723686218,284.8973083496094,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3267517089844,284.9051818847656,1.0,0.3787294924259186,1.0,1.0,0.0,1.0,-1.942181944847107,1.942178964614868,3.031144842680078e-06,1.4907690286636353,0.8311613202095032,0.8311613202095032,0.0,74.6251449584961,55.0,46165.24609375,0.0,664.7452392578125,1.0,280.65802001953125,283.84991455078125,296.18951416015625,299.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,39807.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354449272155762,1.0,0.0,0.0,3.451038360595703,3.4510610103607178,7.946810569592344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.01806640625,0.0,1349.806884765625,1895.4371337890625,0.0,2799.1884765625,0.8645480871200562,1.0,0.0,3.0,1.0,0.0
