time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.974599838256836,0.4145606160163879,0.3726193606853485,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7987297773361206,0.2300808429718017,0.2191663086414337,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8344331383705139,0.2637040913105011,0.1853948235511779,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7809665203094482,0.2152692973613739,0.205246165394783,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6778085827827454,0.1397107541561126,0.6356660723686218,284.8973083496094,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3267517089844,284.9051818847656,1.0,0.3787294924259186,1.0,1.0,0.0,1.0,-1.942181944847107,1.942178964614868,3.031144842680078e-06,1.4907690286636353,0.8311613202095032,0.8311613202095032,0.0,74.6251449584961,55.0,46165.24609375,0.0,664.7452392578125,1.0,280.65802001953125,283.84991455078125,296.18951416015625,299.209716796875,293.1499938964844,293.1499938964844,280.95001220703125,39807.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354449272155762,1.0,0.0,0.0,3.451038360595703,3.4510610103607178,7.946810569592344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.01806640625,0.0,1349.806884765625,1895.4371337890625,0.0,2799.1884765625,0.8645480871200562,1.0,0.0,3.0,1.0,0.0
18087060,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.4197688698768616,0.3748026490211487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8242015838623047,0.2324648797512054,0.2208979874849319,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8597220778465271,0.2656740546226501,0.1863576620817184,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8068878054618835,0.2173795700073242,0.2067331373691558,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7010669112205505,0.1411708295345306,0.6399673819541931,285.0463562011719,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3418884277344,285.0420837402344,1.0,0.3729264736175537,1.0,1.0,0.0,1.0,-1.953271746635437,1.9532686471939087,3.0648500342067564e-06,1.4990507364273071,0.9687895774841307,0.9687895774841307,0.0,66.86080932617188,43.0,46122.28515625,0.0,648.1090087890625,1.0,280.94189453125,283.97515869140625,296.1463317871094,299.0962219238281,293.1499938964844,293.1499938964844,280.6499938964844,31454.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269320130348206,1.0,0.0,0.0,3.640244722366333,3.640267848968506,8.842080205795355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.1181640625,0.0,1488.420166015625,1895.4371337890625,0.0,2719.904296875,0.8997278213500977,1.0,0.0,3.0,1.0,0.0
18087120,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.4197688698768616,0.3748026490211487,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8242015838623047,0.2324648797512054,0.2208979874849319,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8597220778465271,0.2656740546226501,0.1863576620817184,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8068878054618835,0.2173795700073242,0.2067331373691558,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7010669112205505,0.1411708295345306,0.6399673819541931,285.0463562011719,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3418884277344,285.0420837402344,1.0,0.3729264736175537,1.0,1.0,0.0,1.0,-1.953271746635437,1.9532686471939087,3.0648500342067564e-06,1.4990507364273071,0.9687895774841307,0.9687895774841307,0.0,66.86080932617188,43.0,46122.28515625,0.0,648.1090087890625,1.0,280.94189453125,283.97515869140625,296.1463317871094,299.0962219238281,293.1499938964844,293.1499938964844,280.6499938964844,31454.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269320130348206,1.0,0.0,0.0,3.640244722366333,3.640267848968506,8.842080205795355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.1181640625,0.0,1488.420166015625,1895.4371337890625,0.0,2719.904296875,0.8997278213500977,1.0,0.0,3.0,1.0,0.0
18087180,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4282604455947876,0.3477342128753662,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8460267186164856,0.2344288378953933,0.222686305642128,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8832342028617859,0.2669874131679535,0.187276691198349,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.82844477891922,0.2190866619348526,0.2082731872797012,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7210656404495239,0.1424930393695831,0.6451638340950012,284.868896484375,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3726501464844,284.8752136230469,1.0,0.3643660247325897,1.0,1.0,0.0,1.0,-1.933849811553955,1.9338468313217163,3.003861365868943e-06,1.483081936836243,0.828046977519989,0.828046977519989,0.0,60.52359390258789,31.0,46233.02734375,0.0,611.8801879882812,1.0,280.6581726074219,283.8118896484375,296.2084045410156,299.25079345703125,293.1499938964844,293.1499938964844,280.95001220703125,40605.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384799361228943,1.0,0.0,0.0,3.497446060180664,3.497469425201416,8.161976552401029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.1923828125,0.0,1402.990966796875,1895.4371337890625,0.0,2827.516357421875,0.8747979998588562,1.0,0.0,3.0,1.0,0.0
18087240,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4282604455947876,0.3477342128753662,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8460267186164856,0.2344288378953933,0.222686305642128,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8832342028617859,0.2669874131679535,0.187276691198349,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.82844477891922,0.2190866619348526,0.2082731872797012,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7210656404495239,0.1424930393695831,0.6451638340950012,284.868896484375,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3726501464844,284.8752136230469,1.0,0.3643660247325897,1.0,1.0,0.0,1.0,-1.933849811553955,1.9338468313217163,3.003861365868943e-06,1.483081936836243,0.828046977519989,0.828046977519989,0.0,60.52359390258789,31.0,46233.02734375,0.0,611.8801879882812,1.0,280.6581726074219,283.8118896484375,296.2084045410156,299.25079345703125,293.1499938964844,293.1499938964844,280.95001220703125,40605.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384799361228943,1.0,0.0,0.0,3.497446060180664,3.497469425201416,8.161976552401029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.1923828125,0.0,1402.990966796875,1895.4371337890625,0.0,2827.516357421875,0.8747979998588562,1.0,0.0,3.0,1.0,0.0
18087300,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4351673722267151,0.3317967057228088,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8600456714630127,0.2356048822402954,0.2235245555639267,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8982011675834656,0.2678793668746948,0.1876693814992904,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8415806293487549,0.2201152592897415,0.2089836448431015,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7325429320335388,0.1433414220809936,0.6478068232536316,285.0071105957031,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.40362548828125,285.0167541503906,1.0,0.3591854274272918,1.0,1.0,0.0,1.0,-1.920217752456665,1.9202147722244265,2.9622801775985863e-06,1.472444772720337,0.9143482446670532,0.9143482446670532,0.0,56.98023223876953,31.0,45440.07421875,0.0,590.2151489257812,1.0,280.8982849121094,283.963134765625,296.1392517089844,299.02734375,293.1499938964844,293.1499938964844,280.95001220703125,34781.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305394649505615,1.0,0.0,0.0,3.534202337265014,3.5342249870300293,8.334433800882834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.1484375,0.0,1399.2855224609375,1895.4371337890625,0.0,2753.468017578125,0.8810561299324036,1.0,0.0,3.0,1.0,0.0
18087360,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.4435758888721466,0.3133990168571472,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8780516386032104,0.2369555383920669,0.2246052175760269,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9180331230163574,0.2689687013626098,0.1882841885089874,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8584178686141968,0.2213057875633239,0.2099178433418274,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7470172047615051,0.1443863064050674,0.6514662504196167,284.9991760253906,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4439392089844,284.99371337890625,1.0,0.3535265028476715,1.0,1.0,0.0,1.0,-1.9056779146194456,1.9056750535964968,2.918391601269832e-06,1.4611680507659912,0.929633855819702,0.929633855819702,0.0,53.11180877685547,34.0,45331.421875,0.0,567.135498046875,1.0,280.94189453125,283.93603515625,296.1459350585937,299.0662536621094,293.1499938964844,293.1499938964844,280.6499938964844,33076.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264856934547424,1.0,0.0,0.0,3.6232059001922607,3.6232292652130127,8.759500360611128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.95458984375,0.0,1481.8486328125,1895.4371337890625,0.0,2715.755615234375,0.8968863487243652,1.0,0.0,3.0,1.0,0.0
18087420,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.46092689037323,0.2867655456066131,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9081981182098388,0.2392386794090271,0.2266704738140106,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9518164992332458,0.2705028355121612,0.189329519867897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8869641423225403,0.2232841104269027,0.2116945683956146,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7723001837730408,0.1464277058839798,0.6597482562065125,284.8779602050781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.53033447265625,284.8873291015625,1.0,0.3468275964260101,1.0,1.0,0.0,1.0,-1.8894973993301392,1.88949453830719,2.8697215839201817e-06,1.448424220085144,0.8082659840583801,0.8082659840583801,0.0,47.9825553894043,54.0,45216.86328125,0.0,539.19140625,1.0,280.6586608886719,283.8416442871094,296.2009582519531,299.1748046875,293.1499938964844,293.1499938964844,280.95001220703125,41866.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327211737632751,1.0,0.0,0.0,3.388758897781372,3.3887815475463867,7.662573580091703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.03076171875,0.0,1302.2374267578125,1895.4371337890625,0.0,2773.791748046875,0.8530861139297485,1.0,0.0,3.0,1.0,0.0
18087480,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.46092689037323,0.2867655456066131,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9081981182098388,0.2392386794090271,0.2266704738140106,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9518164992332458,0.2705028355121612,0.189329519867897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8869641423225403,0.2232841104269027,0.2116945683956146,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7723001837730408,0.1464277058839798,0.6597482562065125,284.8779602050781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.53033447265625,284.8873291015625,1.0,0.3468275964260101,1.0,1.0,0.0,1.0,-1.8894973993301392,1.88949453830719,2.8697215839201817e-06,1.448424220085144,0.8082659840583801,0.8082659840583801,0.0,47.9825553894043,54.0,45216.86328125,0.0,539.19140625,1.0,280.6586608886719,283.8416442871094,296.2009582519531,299.1748046875,293.1499938964844,293.1499938964844,280.95001220703125,41866.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327211737632751,1.0,0.0,0.0,3.388758897781372,3.3887815475463867,7.662573580091703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.03076171875,0.0,1302.2374267578125,1895.4371337890625,0.0,2773.791748046875,0.8530861139297485,1.0,0.0,3.0,1.0,0.0
18087540,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.4768801629543304,0.2842391431331634,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9151008129119872,0.2422516942024231,0.2292778342962265,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9574888348579408,0.2728748619556427,0.1907841265201568,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8929286599159241,0.2259275764226913,0.2139712870121002,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7789643406867981,0.1490686237812042,0.6707220077514648,285.03436279296875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6058654785156,285.0324401855469,1.0,0.3499799370765686,1.0,1.0,0.0,1.0,-1.9072229862213133,1.9072200059890747,2.922296062024543e-06,1.4618393182754517,0.939388632774353,0.939388632774353,0.0,47.96883773803711,74.0,45263.1171875,0.0,551.547607421875,1.0,280.9410705566406,283.9744873046875,296.1615600585937,299.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,31902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201128244400024,1.0,0.0,0.0,3.5685739517211914,3.568596363067627,8.497333965351572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.158203125,0.0,1414.4765625,1895.4371337890625,0.0,2656.6142578125,0.8840383887290955,1.0,0.0,3.0,1.0,0.0
18087600,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.4768801629543304,0.2842391431331634,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9151008129119872,0.2422516942024231,0.2292778342962265,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9574888348579408,0.2728748619556427,0.1907841265201568,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8929286599159241,0.2259275764226913,0.2139712870121002,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7789643406867981,0.1490686237812042,0.6707220077514648,285.03436279296875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6058654785156,285.0324401855469,1.0,0.3499799370765686,1.0,1.0,0.0,1.0,-1.9072229862213133,1.9072200059890747,2.922296062024543e-06,1.4618393182754517,0.939388632774353,0.939388632774353,0.0,47.96883773803711,74.0,45263.1171875,0.0,551.547607421875,1.0,280.9410705566406,283.9744873046875,296.1615600585937,299.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,31902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201128244400024,1.0,0.0,0.0,3.5685739517211914,3.568596363067627,8.497333965351572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.158203125,0.0,1414.4765625,1895.4371337890625,0.0,2656.6142578125,0.8840383887290955,1.0,0.0,3.0,1.0,0.0
18087660,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4830158948898315,0.292356014251709,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.907974123954773,0.2438245415687561,0.2309329211711883,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9494642615318298,0.2739864587783813,0.1917251646518707,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8864105343818665,0.2272954732179641,0.2154282182455063,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.774255096912384,0.1504627615213394,0.677661657333374,284.89208984375,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.62799072265625,284.8851013183594,1.0,0.3551833033561706,1.0,1.0,0.0,1.0,-1.930161476135254,1.9301584959030151,2.9917121082689846e-06,1.4795972108840942,0.8522118926048279,0.8522118926048279,0.0,49.91038131713867,74.0,46423.42578125,0.0,574.273681640625,1.0,280.6893310546875,283.80682373046875,296.2491760253906,299.3040771484375,293.1499938964844,293.1499938964844,280.6499938964844,36383.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828969419002533,1.0,0.0,0.0,3.56460952758789,3.5646328926086426,8.478465360894916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.3603515625,0.0,1443.0296630859375,1895.4371337890625,0.0,2738.85400390625,0.8842523097991943,1.0,0.0,3.0,1.0,0.0
18087720,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4862954020500183,0.3032930493354797,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8979830145835876,0.2449651956558227,0.2320970594882965,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.937449872493744,0.2747195065021515,0.192308560013771,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8767900466918945,0.2282755821943283,0.2164433300495147,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7666078209877014,0.1514308005571365,0.6825631260871887,284.91864013671875,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6332092285156,284.9272766113281,1.0,0.3606973588466644,1.0,1.0,0.0,1.0,-1.952492475509644,1.9524893760681152,3.060251856368268e-06,1.496933937072754,0.8542738556861877,0.8542738556861877,0.0,52.39020156860352,94.0,46684.75390625,0.0,598.8391723632812,1.0,280.657958984375,283.8479919433594,296.25079345703125,299.2853088378906,293.1499938964844,293.1499938964844,280.95001220703125,38068.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326164484024048,1.0,0.0,0.0,3.492103099822998,3.492125988006592,8.137057534440828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.10009765625,0.0,1379.30224609375,1895.4371337890625,0.0,2772.815673828125,0.8722785711288452,1.0,0.0,3.0,1.0,0.0
18087780,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.4907312095165252,0.3376188576221466,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8697641491889954,0.2482709735631942,0.2352616637945175,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9032280445098876,0.277278184890747,0.1940885186195373,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8497956991195679,0.2311597615480423,0.2192276269197464,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7445170283317566,0.1538769453763961,0.6944195628166199,285.11163330078125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6131286621094,285.1131896972656,1.0,0.3771460354328155,1.0,1.0,0.0,1.0,-2.017220973968506,2.0172176361083984,3.2639713936077897e-06,1.547276496887207,1.0,1.0,0.0,60.54869079589844,112.0,47580.66015625,0.0,676.3493041992188,1.0,280.9422302246094,284.0065002441406,296.2228088378906,299.239501953125,293.1499938964844,293.1499938964844,280.6499938964844,30990.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290216326713562,1.0,0.0,0.0,3.7099769115448,3.71000075340271,9.18408090910816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.330078125,0.0,1562.8271484375,1895.4371337890625,0.0,2739.339599609375,0.9148032069206238,1.0,0.0,3.0,1.0,0.0
18087840,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.4907312095165252,0.3376188576221466,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8697641491889954,0.2482709735631942,0.2352616637945175,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9032280445098876,0.277278184890747,0.1940885186195373,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8497956991195679,0.2311597615480423,0.2192276269197464,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7445170283317566,0.1538769453763961,0.6944195628166199,285.11163330078125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6131286621094,285.1131896972656,1.0,0.3771460354328155,1.0,1.0,0.0,1.0,-2.017220973968506,2.0172176361083984,3.2639713936077897e-06,1.547276496887207,1.0,1.0,0.0,60.54869079589844,112.0,47580.66015625,0.0,676.3493041992188,1.0,280.9422302246094,284.0065002441406,296.2228088378906,299.239501953125,293.1499938964844,293.1499938964844,280.6499938964844,30990.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290216326713562,1.0,0.0,0.0,3.7099769115448,3.71000075340271,9.18408090910816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.330078125,0.0,1562.8271484375,1895.4371337890625,0.0,2739.339599609375,0.9148032069206238,1.0,0.0,3.0,1.0,0.0
18087900,297.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.4908108413219452,0.3580201864242553,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8551391959190369,0.2498486489057541,0.2370169013738632,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.886825442314148,0.2784337401390075,0.1951188445091247,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8360047936439514,0.2325297743082046,0.2207817733287811,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7330350875854492,0.1549632549285888,0.7005307078361511,284.9920654296875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5877380371094,284.97857666015625,1.0,0.3867187201976776,1.0,1.0,0.0,1.0,-2.054270505905152,2.054267168045044,3.383966031833552e-06,1.576182246208191,0.9838576912879944,0.9838576912879944,0.0,65.72518157958984,112.0,49316.953125,0.0,724.5986328125,1.0,280.6953430175781,283.8379821777344,296.3026428222656,299.5230712890625,293.1499938964844,293.1499938964844,280.6499938964844,32264.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407838940620422,1.0,0.0,0.0,3.7717552185058594,3.771779775619507,9.492493404650304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.21630859375,0.0,1644.0147705078125,1895.4371337890625,0.0,2849.039794921875,0.929636299610138,1.0,0.0,3.0,1.0,0.0
18087960,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.4893322885036468,0.3806085586547851,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8402957916259766,0.2512094974517822,0.2385704070329666,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.869841992855072,0.2793025970458984,0.1959413439035415,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8218107223510742,0.2336922734975814,0.2221463471651077,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7209354043006897,0.1558266133069992,0.7057515978813171,284.9617614746094,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5526733398437,284.9652099609375,1.0,0.3969401121139526,1.0,1.0,0.0,1.0,-2.092159032821656,2.0921554565429688,3.5091427434963407e-06,1.6057580709457395,0.9688810706138612,0.9688810706138612,0.0,71.68526458740234,130.0,50091.7265625,0.0,777.9950561523438,1.0,280.65655517578125,283.81268310546875,296.3090209960937,299.5445861816406,293.1499938964844,293.1499938964844,280.3500061035156,34040.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492282032966614,1.0,0.0,0.0,3.791955947875977,3.7919809818267822,9.594444918548106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.5830078125,0.0,1681.6824951171875,1895.4371337890625,0.0,2928.042236328125,0.9356869459152222,1.0,0.0,3.0,1.0,0.0
18088020,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4828632473945617,0.429475337266922,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8121309876441956,0.2537725269794464,0.2414768040180206,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8383608460426331,0.2808423936367035,0.1973790973424911,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7925036549568176,0.2358522415161132,0.2246773093938827,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6947799921035767,0.1572336554527282,0.7146485447883606,284.9046936035156,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4598083496094,284.9136962890625,1.0,0.4187120795249939,1.0,1.0,0.0,1.0,-2.169790267944336,2.1697864532470703,3.7733602766820695e-06,1.6663761138916016,0.8951855897903442,0.8951855897903442,0.0,85.56932067871094,118.0,52194.74609375,0.0,899.236572265625,1.0,280.3568115234375,283.7223815917969,296.3149108886719,299.6952209472656,293.1499938964844,293.1499938964844,280.6499938964844,38205.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676323294639587,1.0,0.0,0.0,3.700050830841065,3.70007586479187,9.135002869697928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.45654296875,0.0,1606.295654296875,1895.4371337890625,0.0,3100.599609375,0.9187692403793336,1.0,0.0,3.0,1.0,0.0
18088080,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4828632473945617,0.429475337266922,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8121309876441956,0.2537725269794464,0.2414768040180206,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8383608460426331,0.2808423936367035,0.1973790973424911,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7925036549568176,0.2358522415161132,0.2246773093938827,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6947799921035767,0.1572336554527282,0.7146485447883606,284.9046936035156,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4598083496094,284.9136962890625,1.0,0.4187120795249939,1.0,1.0,0.0,1.0,-2.169790267944336,2.1697864532470703,3.7733602766820695e-06,1.6663761138916016,0.8951855897903442,0.8951855897903442,0.0,85.56932067871094,118.0,52194.74609375,0.0,899.236572265625,1.0,280.3568115234375,283.7223815917969,296.3149108886719,299.6952209472656,293.1499938964844,293.1499938964844,280.6499938964844,38205.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676323294639587,1.0,0.0,0.0,3.700050830841065,3.70007586479187,9.135002869697928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.45654296875,0.0,1606.295654296875,1895.4371337890625,0.0,3100.599609375,0.9187692403793336,1.0,0.0,3.0,1.0,0.0
18088140,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9809278845787048,0.4807939529418945,0.4327796995639801,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7937995791435242,0.2570412456989288,0.2447321265935897,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8198450803756714,0.2833058834075928,0.1991806328296661,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.77425217628479,0.2386496812105178,0.2275063693523407,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.6781298518180847,0.1590030193328857,0.7237053513526917,285.0887145996094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4053649902344,285.0893859863281,1.0,0.4291374981403351,1.0,1.0,0.0,1.0,-2.1940019130706787,2.193998098373413,3.859084245050326e-06,1.6860032081604004,1.0,1.0,0.0,95.86612701416016,106.0,52155.80078125,0.0,961.0620727539062,1.0,280.64361572265625,283.889404296875,296.2569580078125,299.5811462402344,293.1499938964844,293.1499938964844,280.3500061035156,33208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865121603012085,1.0,0.0,0.0,3.839756965637207,3.839782238006592,9.837862080530613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0185546875,0.0,1732.732666015625,1895.4371337890625,0.0,3077.046630859375,0.9457988739013672,1.0,0.0,3.0,1.0,0.0
18088200,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9809278845787048,0.4807939529418945,0.4327796995639801,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7937995791435242,0.2570412456989288,0.2447321265935897,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8198450803756714,0.2833058834075928,0.1991806328296661,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.77425217628479,0.2386496812105178,0.2275063693523407,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.6781298518180847,0.1590030193328857,0.7237053513526917,285.0887145996094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4053649902344,285.0893859863281,1.0,0.4291374981403351,1.0,1.0,0.0,1.0,-2.1940019130706787,2.193998098373413,3.859084245050326e-06,1.6860032081604004,1.0,1.0,0.0,95.86612701416016,106.0,52155.80078125,0.0,961.0620727539062,1.0,280.64361572265625,283.889404296875,296.2569580078125,299.5811462402344,293.1499938964844,293.1499938964844,280.3500061035156,33208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865121603012085,1.0,0.0,0.0,3.839756965637207,3.839782238006592,9.837862080530613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0185546875,0.0,1732.732666015625,1895.4371337890625,0.0,3077.046630859375,0.9457988739013672,1.0,0.0,3.0,1.0,0.0
18088260,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9792317748069764,0.4830806255340576,0.4345640242099762,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7943856716156006,0.2599649429321289,0.2477077394723892,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8192949891090393,0.2852402329444885,0.2007397562265396,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7745583057403564,0.2411186844110489,0.2300465255975723,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6785088181495667,0.1607511937618255,0.732083797454834,284.9113464355469,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3919372558594,284.9138488769531,1.0,0.4329233467578888,1.0,1.0,0.0,1.0,-2.214860677719116,2.2148566246032715,3.93312620872166e-06,1.7025319337844849,0.9358404278755188,0.9358404278755188,0.0,97.76734924316406,94.0,53563.0234375,0.0,988.958251953125,1.0,280.355712890625,283.6890563964844,296.3103332519531,299.78619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36640.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791565299034119,1.0,0.0,0.0,3.838366746902466,3.838392734527588,9.830739600147351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.306640625,0.0,1758.0498046875,1895.4371337890625,0.0,3208.67578125,0.9476580619812012,1.0,0.0,3.0,1.0,0.0
18088320,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9792317748069764,0.4830806255340576,0.4345640242099762,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7943856716156006,0.2599649429321289,0.2477077394723892,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8192949891090393,0.2852402329444885,0.2007397562265396,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7745583057403564,0.2411186844110489,0.2300465255975723,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6785088181495667,0.1607511937618255,0.732083797454834,284.9113464355469,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3919372558594,284.9138488769531,1.0,0.4329233467578888,1.0,1.0,0.0,1.0,-2.214860677719116,2.2148566246032715,3.93312620872166e-06,1.7025319337844849,0.9358404278755188,0.9358404278755188,0.0,97.76734924316406,94.0,53563.0234375,0.0,988.958251953125,1.0,280.355712890625,283.6890563964844,296.3103332519531,299.78619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36640.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791565299034119,1.0,0.0,0.0,3.838366746902466,3.838392734527588,9.830739600147351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.306640625,0.0,1758.0498046875,1895.4371337890625,0.0,3208.67578125,0.9476580619812012,1.0,0.0,3.0,1.0,0.0
18088380,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9887537956237792,0.4861716330051422,0.4369106292724609,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8048527240753174,0.2627078592777252,0.2501078248023987,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8279037475585938,0.2868772149085998,0.2017445564270019,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7843959331512451,0.2433927953243255,0.232014998793602,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6877157688140869,0.162485659122467,0.7389522790908813,284.8776550292969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3847961425781,284.8855895996094,1.0,0.432437539100647,1.0,1.0,0.0,1.0,-2.232383251190185,2.23237943649292,3.99595728595159e-06,1.7164453268051147,0.8472042679786682,0.8472042679786682,0.0,94.6517562866211,82.0,54135.125,0.0,994.888671875,1.0,280.0570678710937,283.6483459472656,296.29986572265625,299.8224182128906,293.1499938964844,293.1499938964844,280.3500061035156,41457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881223797798157,1.0,0.0,0.0,3.597365617752075,3.5973901748657227,8.635002473056375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.42431640625,0.0,1515.640869140625,1895.4371337890625,0.0,3292.64404296875,0.8989062905311584,1.0,0.0,3.0,1.0,0.0
18088440,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9887537956237792,0.4861716330051422,0.4369106292724609,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8048527240753174,0.2627078592777252,0.2501078248023987,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8279037475585938,0.2868772149085998,0.2017445564270019,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7843959331512451,0.2433927953243255,0.232014998793602,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6877157688140869,0.162485659122467,0.7389522790908813,284.8776550292969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3847961425781,284.8855895996094,1.0,0.432437539100647,1.0,1.0,0.0,1.0,-2.232383251190185,2.23237943649292,3.99595728595159e-06,1.7164453268051147,0.8472042679786682,0.8472042679786682,0.0,94.6517562866211,82.0,54135.125,0.0,994.888671875,1.0,280.0570678710937,283.6483459472656,296.29986572265625,299.8224182128906,293.1499938964844,293.1499938964844,280.3500061035156,41457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881223797798157,1.0,0.0,0.0,3.597365617752075,3.5973901748657227,8.635002473056375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.42431640625,0.0,1515.640869140625,1895.4371337890625,0.0,3292.64404296875,0.8989062905311584,1.0,0.0,3.0,1.0,0.0
18088500,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.997161328792572,0.4887899458408355,0.4386977255344391,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.814054012298584,0.2644975185394287,0.2514675855636596,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8362284302711487,0.2881992757320404,0.2023929953575134,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7935227751731873,0.2449127286672592,0.2331353425979614,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6961567997932434,0.1636579781770706,0.7429043650627136,285.03082275390625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3907775878906,285.0400085449219,1.0,0.4312187135219574,1.0,1.0,0.0,1.0,-2.2430295944213867,2.243025541305542,4.034247922390932e-06,1.724814772605896,0.9494473338127136,0.9494473338127136,0.0,91.4884262084961,82.0,53746.69140625,0.0,993.6636962890624,1.0,280.3011169433594,283.8048095703125,296.2406921386719,299.61944580078125,293.1499938964844,293.1499938964844,280.3500061035156,34555.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811136484146118,1.0,0.0,0.0,3.656540632247925,3.656564474105835,8.92142281827546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.72607421875,0.0,1529.6336669921875,1895.4371337890625,0.0,3227.0166015625,0.9081870317459106,1.0,0.0,3.0,1.0,0.0
18088560,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.4921455681324005,0.4322978258132934,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8226560950279236,0.2664609253406524,0.253148078918457,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8445059657096863,0.2897163927555084,0.2033218145370483,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8024815917015076,0.2465942949056625,0.2345545440912246,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7044721841812134,0.1649802774190902,0.7480226159095764,285.0365905761719,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4020080566406,285.033203125,1.0,0.4292581677436828,1.0,1.0,0.0,1.0,-2.246815919876098,2.246811866760254,4.048587925353786e-06,1.728184700012207,0.9838215112686156,0.9838215112686156,0.0,88.58273315429688,70.0,54047.8203125,0.0,986.1918334960938,1.0,280.3429870605469,283.78973388671875,296.257568359375,299.6961364746094,293.1499938964844,293.1499938964844,280.04998779296875,32601.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790732026100159,1.0,0.0,0.0,3.751752376556397,3.751776695251465,9.392076094627556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7919921875,0.0,1623.206787109375,1895.4371337890625,0.0,3207.89453125,0.9257134199142456,1.0,0.0,3.0,1.0,0.0
18088620,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5016719102859497,0.4087748527526855,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8402552604675293,0.269746333360672,0.2561861276626587,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8620341420173645,0.2918673157691955,0.2048247754573822,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8201923370361328,0.2493496388196945,0.2370869368314743,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7208681702613831,0.1673086285591125,0.7577540278434753,284.884765625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4383544921875,284.88970947265625,1.0,0.4231128692626953,1.0,1.0,0.0,1.0,-2.238290548324585,2.23828649520874,4.018616436951561e-06,1.7219300270080566,0.8613400459289551,0.8613400459289551,0.0,82.48297882080078,58.0,54479.70703125,0.0,954.4942626953124,1.0,280.0568542480469,283.6400756835937,296.3172912597656,299.8607177734375,293.1499938964844,293.1499938964844,280.3500061035156,39579.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886220455169678,1.0,0.0,0.0,3.629518032073975,3.629542589187622,8.790047445472737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.3544921875,0.0,1537.135009765625,1895.4371337890625,0.0,3297.318359375,0.9035393595695496,1.0,0.0,3.0,1.0,0.0
18088680,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5016719102859497,0.4087748527526855,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8402552604675293,0.269746333360672,0.2561861276626587,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8620341420173645,0.2918673157691955,0.2048247754573822,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8201923370361328,0.2493496388196945,0.2370869368314743,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7208681702613831,0.1673086285591125,0.7577540278434753,284.884765625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4383544921875,284.88970947265625,1.0,0.4231128692626953,1.0,1.0,0.0,1.0,-2.238290548324585,2.23828649520874,4.018616436951561e-06,1.7219300270080566,0.8613400459289551,0.8613400459289551,0.0,82.48297882080078,58.0,54479.70703125,0.0,954.4942626953124,1.0,280.0568542480469,283.6400756835937,296.3172912597656,299.8607177734375,293.1499938964844,293.1499938964844,280.3500061035156,39579.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886220455169678,1.0,0.0,0.0,3.629518032073975,3.629542589187622,8.790047445472737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.3544921875,0.0,1537.135009765625,1895.4371337890625,0.0,3297.318359375,0.9035393595695496,1.0,0.0,3.0,1.0,0.0
18088740,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.516877293586731,0.3780202567577362,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8652700185775757,0.2736357450485229,0.2593635022640228,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.887406587600708,0.294703722000122,0.2064133137464523,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8433963656425476,0.2526453137397766,0.2397238165140152,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7417492866516113,0.1701615750789642,0.7683599591255188,285.0151062011719,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5146789550781,285.0110778808594,1.0,0.4148173630237579,1.0,1.0,0.0,1.0,-2.222982883453369,2.2229788303375244,3.9644860407861415e-06,1.7103389501571655,0.9734650254249572,0.9734650254249572,0.0,74.87640380859375,61.0,53772.05859375,0.0,910.4760131835938,1.0,280.3431091308594,283.768310546875,296.27459716796875,299.7068176269531,293.1499938964844,293.1499938964844,280.04998779296875,33027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790085315704346,1.0,0.0,0.0,3.7561209201812735,3.756145477294922,9.413961379323156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6923828125,0.0,1631.58251953125,1895.4371337890625,0.0,3207.288330078125,0.9267818927764891,1.0,0.0,3.0,1.0,0.0
18088800,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.516877293586731,0.3780202567577362,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8652700185775757,0.2736357450485229,0.2593635022640228,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.887406587600708,0.294703722000122,0.2064133137464523,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8433963656425476,0.2526453137397766,0.2397238165140152,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7417492866516113,0.1701615750789642,0.7683599591255188,285.0151062011719,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5146789550781,285.0110778808594,1.0,0.4148173630237579,1.0,1.0,0.0,1.0,-2.222982883453369,2.2229788303375244,3.9644860407861415e-06,1.7103389501571655,0.9734650254249572,0.9734650254249572,0.0,74.87640380859375,61.0,53772.05859375,0.0,910.4760131835938,1.0,280.3431091308594,283.768310546875,296.27459716796875,299.7068176269531,293.1499938964844,293.1499938964844,280.04998779296875,33027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790085315704346,1.0,0.0,0.0,3.7561209201812735,3.756145477294922,9.413961379323156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6923828125,0.0,1631.58251953125,1895.4371337890625,0.0,3207.288330078125,0.9267818927764891,1.0,0.0,3.0,1.0,0.0
