time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.5273922681808472,0.3623153865337372,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8801901340484619,0.2759082317352295,0.2615271806716919,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9020634293556212,0.2961907684803009,0.2075060606002807,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8570810556411743,0.2545489072799682,0.241531640291214,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7542546987533569,0.1719631552696228,0.7761265635490417,284.8482971191406,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.5667724609375,284.84918212890625,1.0,0.4117816686630249,1.0,1.0,0.0,1.0,-2.219520330429077,2.2195162773132324,3.952249244321138e-06,1.70768940448761,0.8520716428756714,0.8520716428756714,0.0,71.33165740966797,61.0,54340.52734375,0.0,893.7066040039062,1.0,280.0765075683594,283.59942626953125,296.3420715332031,299.9061279296875,293.1499938964844,293.1499938964844,280.04998779296875,39389.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862610459327698,1.0,0.0,0.0,3.6825904846191406,3.682615280151367,9.048990250448696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.19140625,0.0,1595.3173828125,1895.4371337890625,0.0,3275.224365234375,0.9128228425979614,1.0,0.0,3.0,1.0,0.0
18088920,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.5331289172172546,0.3555043041706085,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8871743679046631,0.277149498462677,0.2626202702522278,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9089051485061646,0.2969692349433899,0.2079910933971405,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8635165095329285,0.2555792033672333,0.2424309104681015,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7602649927139282,0.1729664653539657,0.7802668213844299,284.88458251953125,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.593017578125,284.8909606933594,1.0,0.4106212854385376,1.0,1.0,0.0,1.0,-2.219285249710083,2.2192811965942383,3.951541202695808e-06,1.7075815200805664,0.8555540442466736,0.8555540442466736,0.0,69.87870025634766,64.0,54170.6640625,0.0,887.9877319335938,1.0,280.0569152832031,283.6435852050781,296.3311767578125,299.8515319824219,293.1499938964844,293.1499938964844,280.3500061035156,40009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866040110588074,1.0,0.0,0.0,3.604580402374268,3.604604721069336,8.669672979522147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.421875,0.0,1512.848876953125,1895.4371337890625,0.0,3278.4345703125,0.8986201286315918,1.0,0.0,3.0,1.0,0.0
18088980,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5497475266456604,0.3396303653717041,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9055011868476868,0.2813720703125,0.2662481069564819,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9280865788459778,0.3000516593456268,0.2098493427038192,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8805701732635498,0.2591482698917389,0.2454637140035629,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7764686346054077,0.1763302534818649,0.7938995361328125,285.03302001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.66314697265625,285.03045654296875,1.0,0.4092874825000763,1.0,1.0,0.0,1.0,-2.226815938949585,2.22681212425232,3.978667336923536e-06,1.7136316299438477,0.9850189685821532,0.9850189685821532,0.0,66.83490753173828,82.0,53925.1015625,0.0,883.7238159179688,1.0,280.343017578125,283.7812805175781,296.2983093261719,299.72784423828125,293.1499938964844,293.1499938964844,280.04998779296875,32541.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770365118980408,1.0,0.0,0.0,3.751466751098633,3.751491069793701,9.390646482643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.890625,0.0,1622.41943359375,1895.4371337890625,0.0,3188.802001953125,0.9255078434944152,1.0,0.0,3.0,1.0,0.0
18089040,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.5497475266456604,0.3396303653717041,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9055011868476868,0.2813720703125,0.2662481069564819,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9280865788459778,0.3000516593456268,0.2098493427038192,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8805701732635498,0.2591482698917389,0.2454637140035629,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7764686346054077,0.1763302534818649,0.7938995361328125,285.03302001953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.66314697265625,285.03045654296875,1.0,0.4092874825000763,1.0,1.0,0.0,1.0,-2.226815938949585,2.22681212425232,3.978667336923536e-06,1.7136316299438477,0.9850189685821532,0.9850189685821532,0.0,66.83490753173828,82.0,53925.1015625,0.0,883.7238159179688,1.0,280.343017578125,283.7812805175781,296.2983093261719,299.72784423828125,293.1499938964844,293.1499938964844,280.04998779296875,32541.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770365118980408,1.0,0.0,0.0,3.751466751098633,3.751491069793701,9.390646482643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.890625,0.0,1622.41943359375,1895.4371337890625,0.0,3188.802001953125,0.9255078434944152,1.0,0.0,3.0,1.0,0.0
18089100,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.557028591632843,0.3389494717121124,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.908592402935028,0.2833564579486847,0.2682373821735382,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9306313395500184,0.301398754119873,0.2109059542417526,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8832257390022278,0.2608137726783752,0.2471449673175811,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7795460224151611,0.1779720187187194,0.8015774488449097,284.8905639648437,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.6910400390625,284.88140869140625,1.0,0.4118273556232452,1.0,1.0,0.0,1.0,-2.240882158279419,2.240878105163574,4.0289119169756304e-06,1.724530816078186,0.8966628909111023,0.8966628909111023,0.0,67.10810852050781,82.0,55063.74609375,0.0,898.4110717773438,1.0,280.09503173828125,283.61297607421875,296.3687744140625,299.97088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35921.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842213153839111,1.0,0.0,0.0,3.751723289489746,3.751748323440552,9.39193114390946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.791015625,0.0,1648.71142578125,1895.4371337890625,0.0,3256.127197265625,0.9260938763618468,1.0,0.0,3.0,1.0,0.0
18089160,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.5627772212028503,0.3440441191196441,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9059015512466432,0.2852010726928711,0.2700433731079101,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9267191290855408,0.3025634586811065,0.2117738276720047,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8805726766586304,0.262342631816864,0.2486558109521865,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7779456973075867,0.1794836670160293,0.8087282180786133,284.90826416015625,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.7069702148437,284.9148864746094,1.0,0.4159980118274688,1.0,1.0,0.0,1.0,-2.2606093883514404,2.260605335235596,4.100167643628083e-06,1.7399451732635498,0.8880329728126526,0.8880329728126526,0.0,68.72453308105469,100.0,55243.4140625,0.0,924.0328369140624,1.0,280.05670166015625,283.6439208984375,296.3691101074219,299.9384765625,293.1499938964844,293.1499938964844,280.3500061035156,38085.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874228000640869,1.0,0.0,0.0,3.675743818283081,3.675768613815308,9.01537475783698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.81298828125,0.0,1577.7117919921875,1895.4371337890625,0.0,3286.09765625,0.912875473499298,1.0,0.0,3.0,1.0,0.0
18089220,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9990000128746032,0.5718469619750977,0.3643457591533661,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8928853273391724,0.2897357642650604,0.2742356657981872,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9102368354797364,0.3059170544147491,0.2140125781297683,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8678337335586548,0.2661750316619873,0.2522074580192566,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7679972648620605,0.1829473227262497,0.8244156837463379,285.1089782714844,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7078552246094,285.1121826171875,1.0,0.4284868836402893,1.0,1.0,0.0,1.0,-2.3158152103424072,2.3158109188079834,4.303308742237277e-06,1.783199429512024,1.0,1.0,0.0,74.66096496582031,103.0,55738.49609375,0.0,1003.5031127929688,1.0,280.3434143066406,283.8263244628906,296.3441772460937,299.8692321777344,293.1499938964844,293.1499938964844,280.04998779296875,32892.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824349045753479,1.0,0.0,0.0,3.821643352508545,3.821668386459351,9.74526301433798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.568359375,0.0,1708.2982177734375,1895.4371337890625,0.0,3239.395263671875,0.9414567351341248,1.0,0.0,3.0,1.0,0.0
18089280,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9990000128746032,0.5718469619750977,0.3643457591533661,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8928853273391724,0.2897357642650604,0.2742356657981872,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9102368354797364,0.3059170544147491,0.2140125781297683,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8678337335586548,0.2661750316619873,0.2522074580192566,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7679972648620605,0.1829473227262497,0.8244156837463379,285.1089782714844,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7078552246094,285.1121826171875,1.0,0.4284868836402893,1.0,1.0,0.0,1.0,-2.3158152103424072,2.3158109188079834,4.303308742237277e-06,1.783199429512024,1.0,1.0,0.0,74.66096496582031,103.0,55738.49609375,0.0,1003.5031127929688,1.0,280.3434143066406,283.8263244628906,296.3441772460937,299.8692321777344,293.1499938964844,293.1499938964844,280.04998779296875,32892.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824349045753479,1.0,0.0,0.0,3.821643352508545,3.821668386459351,9.74526301433798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.568359375,0.0,1708.2982177734375,1895.4371337890625,0.0,3239.395263671875,0.9414567351341248,1.0,0.0,3.0,1.0,0.0
18089340,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.5770353674888611,0.3823172450065613,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8828997015953064,0.2938331067562103,0.278465211391449,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8982172012329102,0.3086924850940704,0.2162558883428573,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.858104407787323,0.2696043252944946,0.2557952404022217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7604283690452576,0.1859949827194214,0.8396645188331604,284.9567565917969,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67303466796875,284.9584350585937,1.0,0.4395438134670257,1.0,1.0,0.0,1.0,-2.367821455001831,2.367816925048828,4.500415343500208e-06,1.824490547180176,0.9794814586639404,0.9794814586639404,0.0,80.27993774414062,106.0,57949.5625,0.0,1081.7088623046875,1.0,280.05633544921875,283.6321716308594,296.4180908203125,300.1498718261719,293.1499938964844,293.1499938964844,279.75,34845.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976541757583618,1.0,0.0,0.0,3.873201370239258,3.873227596282959,1.0009985089709517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.03125,0.0,1786.7945556640625,1895.4371337890625,0.0,3381.7080078125,0.9545141458511353,1.0,0.0,3.0,1.0,0.0
18089400,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.5770353674888611,0.3823172450065613,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8828997015953064,0.2938331067562103,0.278465211391449,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8982172012329102,0.3086924850940704,0.2162558883428573,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.858104407787323,0.2696043252944946,0.2557952404022217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7604283690452576,0.1859949827194214,0.8396645188331604,284.9567565917969,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67303466796875,284.9584350585937,1.0,0.4395438134670257,1.0,1.0,0.0,1.0,-2.367821455001831,2.367816925048828,4.500415343500208e-06,1.824490547180176,0.9794814586639404,0.9794814586639404,0.0,80.27993774414062,106.0,57949.5625,0.0,1081.7088623046875,1.0,280.05633544921875,283.6321716308594,296.4180908203125,300.1498718261719,293.1499938964844,293.1499938964844,279.75,34845.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976541757583618,1.0,0.0,0.0,3.873201370239258,3.873227596282959,1.0009985089709517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.03125,0.0,1786.7945556640625,1895.4371337890625,0.0,3381.7080078125,0.9545141458511353,1.0,0.0,3.0,1.0,0.0
18089460,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5807247161865234,0.3990071415901184,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8739767670631409,0.2974457144737243,0.2820575535297394,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8874859809875488,0.3108965158462524,0.2179299294948578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8494675159454346,0.2725662291049957,0.2587783634662628,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535070776939392,0.1885417401790619,0.8521112203598022,284.8930053710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6308898925781,284.8997497558594,1.0,0.4494905769824981,1.0,1.0,0.0,1.0,-2.412738800048828,2.412734031677246,4.673818693845533e-06,1.8598520755767824,0.8929865956306458,0.8929865956306458,0.0,85.5845947265625,109.0,59384.296875,0.0,1153.691162109375,1.0,279.7564392089844,283.5438842773437,296.4217529296875,300.2606811523437,293.1499938964844,293.1499938964844,280.04998779296875,39123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101378321647644,1.0,0.0,0.0,3.7424166202545166,3.742442131042481,9.345392868453928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.17578125,0.0,1662.4024658203125,1895.4371337890625,0.0,3497.8828125,0.9288719296455384,1.0,0.0,3.0,1.0,0.0
18089520,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5807247161865234,0.3990071415901184,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8739767670631409,0.2974457144737243,0.2820575535297394,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8874859809875488,0.3108965158462524,0.2179299294948578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8494675159454346,0.2725662291049957,0.2587783634662628,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535070776939392,0.1885417401790619,0.8521112203598022,284.8930053710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6308898925781,284.8997497558594,1.0,0.4494905769824981,1.0,1.0,0.0,1.0,-2.412738800048828,2.412734031677246,4.673818693845533e-06,1.8598520755767824,0.8929865956306458,0.8929865956306458,0.0,85.5845947265625,109.0,59384.296875,0.0,1153.691162109375,1.0,279.7564392089844,283.5438842773437,296.4217529296875,300.2606811523437,293.1499938964844,293.1499938964844,280.04998779296875,39123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101378321647644,1.0,0.0,0.0,3.7424166202545166,3.742442131042481,9.345392868453928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.17578125,0.0,1662.4024658203125,1895.4371337890625,0.0,3497.8828125,0.9288719296455384,1.0,0.0,3.0,1.0,0.0
18089580,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.5861501693725586,0.4119488298892975,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8689200282096863,0.3020361959934234,0.2862266898155212,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8808842301368713,0.3142807781696319,0.2201335132122039,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8444637060165405,0.2764287292957306,0.2622820734977722,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7496448755264282,0.1916651874780655,0.8658074736595154,285.09088134765625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6119689941406,285.09326171875,1.0,0.4586564600467682,1.0,1.0,0.0,1.0,-2.456605195999145,2.4566004276275635,4.846184310736135e-06,1.894243836402893,1.0,1.0,0.0,90.12474822998048,112.0,59597.75,0.0,1223.715576171875,1.0,280.04376220703125,283.72821044921875,296.3826599121094,300.1575927734375,293.1499938964844,293.1499938964844,279.75,33621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052055478096008,1.0,0.0,0.0,3.863532066345215,3.863557815551758,9.960068609871089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.126953125,0.0,1765.121826171875,1895.4371337890625,0.0,3452.057373046875,0.9514417052268982,1.0,0.0,3.0,1.0,0.0
18089640,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.5861501693725586,0.4119488298892975,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8689200282096863,0.3020361959934234,0.2862266898155212,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8808842301368713,0.3142807781696319,0.2201335132122039,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8444637060165405,0.2764287292957306,0.2622820734977722,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7496448755264282,0.1916651874780655,0.8658074736595154,285.09088134765625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6119689941406,285.09326171875,1.0,0.4586564600467682,1.0,1.0,0.0,1.0,-2.456605195999145,2.4566004276275635,4.846184310736135e-06,1.894243836402893,1.0,1.0,0.0,90.12474822998048,112.0,59597.75,0.0,1223.715576171875,1.0,280.04376220703125,283.72821044921875,296.3826599121094,300.1575927734375,293.1499938964844,293.1499938964844,279.75,33621.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052055478096008,1.0,0.0,0.0,3.863532066345215,3.863557815551758,9.960068609871089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.126953125,0.0,1765.121826171875,1895.4371337890625,0.0,3452.057373046875,0.9514417052268982,1.0,0.0,3.0,1.0,0.0
18089700,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.5887061357498169,0.4173559546470642,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8674129843711853,0.3042460680007934,0.2884834110736847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8786651492118835,0.3158454895019531,0.2213753759860992,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.842922031879425,0.2782912254333496,0.2641997337341308,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7485781908035278,0.1931998878717422,0.8732710480690002,284.9669494628906,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.6023864746094,284.95684814453125,1.0,0.4630571603775024,1.0,1.0,0.0,1.0,-2.478577136993408,2.478572130203247,4.933748641633429e-06,1.911479353904724,0.9853823781013488,0.9853823781013488,0.0,92.1809310913086,112.0,61153.6484375,0.0,1258.734375,1.0,279.7926025390625,283.5641174316406,296.4452514648437,300.41827392578125,293.1499938964844,293.1499938964844,279.75,34289.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913415789604187,1.0,0.0,0.0,3.89190936088562,3.891935348510742,1.010691676128772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7001953125,0.0,1805.6795654296875,1895.4371337890625,0.0,3528.276123046875,0.9582463502883912,1.0,0.0,3.0,1.0,0.0
18089760,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.5907518863677979,0.4231283068656921,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8654239773750305,0.3062023818492889,0.2904677987098694,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8759108185768127,0.3171072900295257,0.222369447350502,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8409440517425537,0.2799224257469177,0.2658715546131134,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7471165060997009,0.194562941789627,0.8799303770065308,284.9420471191406,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5884704589844,284.94451904296875,1.0,0.4672968983650207,1.0,1.0,0.0,1.0,-2.4991023540496826,2.499097347259521,5.016297563997796e-06,1.9275914430618288,0.966927409172058,0.966927409172058,0.0,94.3050308227539,115.0,61577.75,0.0,1292.8250732421875,1.0,279.7557983398437,283.5437927246094,296.4459228515625,300.4095458984375,293.1499938964844,293.1499938964844,279.45001220703125,35736.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180377125740052,1.0,0.0,0.0,3.883933782577514,3.883960008621216,1.006553588922543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.94921875,0.0,1807.2403564453125,1895.4371337890625,0.0,3571.038330078125,0.9575526714324952,1.0,0.0,3.0,1.0,0.0
18089820,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5943319201469421,0.4344708621501922,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8614373207092285,0.3099585771560669,0.2941318452358246,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8704029321670532,0.3194652199745178,0.2241000980138778,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8369854688644409,0.2830345928668976,0.2689321935176849,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7441226243972778,0.1971397250890731,0.89212566614151,284.8971252441406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5599365234375,284.90301513671875,1.0,0.4753462076187134,1.0,1.0,0.0,1.0,-2.537544250488281,2.537539005279541,5.172764304006705e-06,1.957756280899048,0.8892586827278137,0.8892586827278137,0.0,98.48920440673828,118.0,62819.2578125,0.0,1358.944580078125,1.0,279.4564819335937,283.4732971191406,296.44891357421875,300.50469970703125,293.1499938964844,293.1499938964844,279.75,39380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927975058555603,1.0,0.0,0.0,3.7337708473205566,3.733796358108521,9.30226292439329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5244140625,0.0,1654.255615234375,1895.4371337890625,0.0,3662.566650390625,0.9272941946983336,1.0,0.0,3.0,1.0,0.0
18089880,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5943319201469421,0.4344708621501922,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8614373207092285,0.3099585771560669,0.2941318452358246,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8704029321670532,0.3194652199745178,0.2241000980138778,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8369854688644409,0.2830345928668976,0.2689321935176849,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7441226243972778,0.1971397250890731,0.89212566614151,284.8971252441406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5599365234375,284.90301513671875,1.0,0.4753462076187134,1.0,1.0,0.0,1.0,-2.537544250488281,2.537539005279541,5.172764304006705e-06,1.957756280899048,0.8892586827278137,0.8892586827278137,0.0,98.48920440673828,118.0,62819.2578125,0.0,1358.944580078125,1.0,279.4564819335937,283.4732971191406,296.44891357421875,300.50469970703125,293.1499938964844,293.1499938964844,279.75,39380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927975058555603,1.0,0.0,0.0,3.7337708473205566,3.733796358108521,9.30226292439329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5244140625,0.0,1654.255615234375,1895.4371337890625,0.0,3662.566650390625,0.9272941946983336,1.0,0.0,3.0,1.0,0.0
18089940,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.5998189449310303,0.4430642426013946,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8599936962127686,0.3147085011005401,0.2984285652637481,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8676718473434448,0.3230032920837402,0.2263997048139572,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.835377037525177,0.2870649099349975,0.2725704312324524,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7431881427764893,0.2003792375326156,0.9061463475227356,285.0782165527344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5526428222656,285.0798645019531,1.0,0.4830790162086487,1.0,1.0,0.0,1.0,-2.577010154724121,2.5770046710968018,5.335837158781942e-06,1.9886744022369385,1.0,1.0,0.0,102.07970428466795,121.0,62985.23828125,0.0,1425.6485595703125,1.0,279.7436828613281,283.6435241699219,296.41815185546875,300.40606689453125,293.1499938964844,293.1499938964844,279.45001220703125,33531.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224648475646972,1.0,0.0,0.0,3.858335494995117,3.85836124420166,9.933293085850892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0986328125,0.0,1758.0181884765625,1895.4371337890625,0.0,3611.88818359375,0.9502090215682985,1.0,0.0,3.0,1.0,0.0
18090000,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.5998189449310303,0.4430642426013946,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8599936962127686,0.3147085011005401,0.2984285652637481,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8676718473434448,0.3230032920837402,0.2263997048139572,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.835377037525177,0.2870649099349975,0.2725704312324524,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7431881427764893,0.2003792375326156,0.9061463475227356,285.0782165527344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5526428222656,285.0798645019531,1.0,0.4830790162086487,1.0,1.0,0.0,1.0,-2.577010154724121,2.5770046710968018,5.335837158781942e-06,1.9886744022369385,1.0,1.0,0.0,102.07970428466795,121.0,62985.23828125,0.0,1425.6485595703125,1.0,279.7436828613281,283.6435241699219,296.41815185546875,300.40606689453125,293.1499938964844,293.1499938964844,279.45001220703125,33531.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224648475646972,1.0,0.0,0.0,3.858335494995117,3.85836124420166,9.933293085850892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.0986328125,0.0,1758.0181884765625,1895.4371337890625,0.0,3611.88818359375,0.9502090215682985,1.0,0.0,3.0,1.0,0.0
18090060,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.60297691822052,0.4488201737403869,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.859290599822998,0.3176648616790771,0.3015553057193756,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8660670518875122,0.3249962329864502,0.2280729115009308,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8345388770103455,0.2895361185073852,0.2752253413200378,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7428144216537476,0.202392891049385,0.9164500832557678,284.9265441894531,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5412902832031,284.9260559082031,1.0,0.4885350465774536,1.0,1.0,0.0,1.0,-2.605268716812134,2.6052632331848145,5.454435722640483e-06,2.010944604873657,0.953046977519989,0.953046977519989,0.0,104.591064453125,121.0,64672.66796875,0.0,1474.2896728515625,1.0,279.46783447265625,283.4603576660156,296.4841003417969,300.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,35711.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932345688343048,1.0,0.0,0.0,3.873241901397705,3.8732681274414062,1.0010194273490924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.125,0.0,1793.716552734375,1895.4371337890625,0.0,3702.623046875,0.95447039604187,1.0,0.0,3.0,1.0,0.0
18090120,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.6039063930511475,0.4515661597251892,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.85850590467453,0.3186462223529815,0.3025581240653991,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.864902913570404,0.3255883753299713,0.2285434454679489,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8337351679801941,0.290332168340683,0.276055246591568,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7422096729278564,0.2030239403247833,0.9196674823760986,284.93377685546875,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.534423828125,284.9365234375,1.0,0.4905851483345032,1.0,1.0,0.0,1.0,-2.615203619003296,2.615198135375977,5.496518951986218e-06,2.0188117027282715,0.9541789293289183,0.9541789293289183,0.0,105.6762237548828,124.0,64861.02734375,0.0,1492.5196533203125,1.0,279.4556579589844,283.46630859375,296.4795837402344,300.6524658203125,293.1499938964844,293.1499938964844,279.1499938964844,36141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340205788612366,1.0,0.0,0.0,3.8636276721954346,3.863653898239136,9.96056087387842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6943359375,0.0,1785.205078125,1895.4371337890625,0.0,3717.93798828125,0.9533016681671144,1.0,0.0,3.0,1.0,0.0
18090180,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,0.6052776575088501,0.4574150145053863,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8566119074821472,0.3204223811626434,0.3044184744358063,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8622492551803589,0.3265698254108429,0.2293697893619537,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8318113684654236,0.2917361259460449,0.2775642871856689,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7406511902809143,0.2040979862213134,0.9253448247909546,284.8350524902344,284.95001220703125,297.6040954589844,293.4466552734375,297.6034240722656,297.5176696777344,284.8388366699219,1.0,0.4946028590202331,1.0,1.0,0.0,1.0,-2.6340982913970947,2.6340928077697754,5.577125193667598e-06,2.033834457397461,0.863105833530426,0.863105833530426,0.0,107.9286880493164,124.0,65833.6640625,0.0,1528.3853759765625,1.0,279.1849365234375,283.3481750488281,296.5028076171875,300.8092041015625,293.1499938964844,293.1499938964844,279.1499938964844,40444.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413877725601196,1.0,0.0,0.0,3.7743310928344727,3.7743570804595934,9.505462799097586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3447265625,0.0,1710.3330078125,1895.4371337890625,0.0,3785.05615234375,0.9342873692512512,1.0,0.0,3.0,1.0,0.0
18090240,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6062464118003845,0.4621187150478363,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8549337387084961,0.3217771351337433,0.3057067990303039,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.85999596118927,0.3273380994796753,0.2298994809389114,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8301136493682861,0.2927932441234588,0.2785819768905639,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7392009496688843,0.2048594206571579,0.929004728794098,284.9006652832031,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5050048828125,284.9054260253906,1.0,0.4975686073303222,1.0,1.0,0.0,1.0,-2.647557020187378,2.6475515365600586,5.634986791847041e-06,2.0445780754089355,0.8829574584960938,0.8829574584960938,0.0,109.6977081298828,127.0,65931.0625,0.0,1554.96240234375,1.0,279.1567077636719,283.40679931640625,296.481689453125,300.7368469238281,293.1499938964844,293.1499938964844,279.45001220703125,39402.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424866437911988,1.0,0.0,0.0,3.7047526836395264,3.704777956008911,9.158234206552152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.998046875,0.0,1620.7841796875,1895.4371337890625,0.0,3795.031005859375,0.9209274053573608,1.0,0.0,3.0,1.0,0.0
18090300,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6079176068305969,0.4669584631919861,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.853523313999176,0.3236302137374878,0.307344377040863,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8579885959625244,0.3285874128341675,0.2306616604328155,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8286317586898804,0.2942732870578766,0.2798852026462555,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7379089593887329,0.2058949917554855,0.9334689378738404,285.0470886230469,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.4964599609375,285.0531311035156,1.0,0.5009061694145203,1.0,1.0,0.0,1.0,-2.6631860733032227,2.663180351257324,5.702526323148049e-06,2.0570406913757324,0.987618923187256,0.987618923187256,0.0,111.59866333007812,127.0,65565.671875,0.0,1585.440185546875,1.0,279.4036865234375,283.5579528808594,296.4365234375,300.5477294921875,293.1499938964844,293.1499938964844,279.45001220703125,33993.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374108910560608,1.0,0.0,0.0,3.764782667160034,3.7648074626922607,9.457429541726016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0009765625,0.0,1649.169921875,1895.4371337890625,0.0,3748.87646484375,0.9315996766090392,1.0,0.0,3.0,1.0,0.0
18090360,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6096803545951843,0.4720642566680908,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8522058129310608,0.3255664408206939,0.309228241443634,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8561342358589172,0.3299445211887359,0.2316476255655288,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8272345066070557,0.2958297729492187,0.2814120650291443,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7366784811019897,0.2069756984710693,0.9386131167411804,285.0214233398437,284.95001220703125,297.64825439453125,293.4647216796875,297.6273803710937,297.4898681640625,285.0030517578125,1.0,0.5041808485984802,0.8780312538146973,0.8780312538146973,0.2000000029802322,1.0,-2.680782556533813,2.317779541015625,0.3630030751228332,1.709685206413269,1.0,1.0,0.0,113.42585754394533,130.0,64193.8984375,0.0,1616.973388671875,1.0,279.4432067871094,283.4721374511719,296.4536437988281,300.61669921875,293.1499938964844,293.1499938964844,279.1499938964844,33228.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366426467895508,1.0,0.0,0.0,3.838227033615112,3.838252305984497,9.830024509938085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6533203125,0.0,1731.030029296875,1895.4371337890625,0.0,3741.87353515625,0.9455435276031494,1.0,0.0,3.0,1.0,0.0
18090420,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9990000128746032,0.6092512607574463,0.484243243932724,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8476019501686096,0.3279021680355072,0.3119150996208191,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8503273725509644,0.3308736681938171,0.2326925843954086,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8225653767585754,0.2975130379199981,0.2834664285182953,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7324950098991394,0.2080199420452118,0.9452465176582336,284.79229736328125,284.95001220703125,297.6762084960937,293.47686767578125,297.56036376953125,297.4466857910156,284.79229736328125,1.0,0.5102815628051758,0.634093701839447,0.634093701839447,0.6000000238418579,1.0,-2.710338592529297,1.3294163942337036,1.3809221982955933,0.7177664637565613,0.7490489482879639,0.7490489482879639,0.0,117.54531860351562,133.0,55958.78515625,0.0,1675.1834716796875,1.0,279.1585998535156,283.2252197265625,296.4017944335937,300.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,49143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927611231803894,1.0,0.0,0.0,3.292441368103028,3.2924644947052,7.233182373056479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.55517578125,0.0,1259.269775390625,1895.4371337890625,0.0,3659.2265625,0.8389591574668884,1.0,0.0,3.0,1.0,0.0
18090480,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.9990000128746032,0.6092512607574463,0.484243243932724,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8476019501686096,0.3279021680355072,0.3119150996208191,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8503273725509644,0.3308736681938171,0.2326925843954086,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8225653767585754,0.2975130379199981,0.2834664285182953,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7324950098991394,0.2080199420452118,0.9452465176582336,284.79229736328125,284.95001220703125,297.6762084960937,293.47686767578125,297.56036376953125,297.4466857910156,284.79229736328125,1.0,0.5102815628051758,0.634093701839447,0.634093701839447,0.6000000238418579,1.0,-2.710338592529297,1.3294163942337036,1.3809221982955933,0.7177664637565613,0.7490489482879639,0.7490489482879639,0.0,117.54531860351562,133.0,55958.78515625,0.0,1675.1834716796875,1.0,279.1585998535156,283.2252197265625,296.4017944335937,300.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,49143.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927611231803894,1.0,0.0,0.0,3.292441368103028,3.2924644947052,7.233182373056479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.55517578125,0.0,1259.269775390625,1895.4371337890625,0.0,3659.2265625,0.8389591574668884,1.0,0.0,3.0,1.0,0.0
18090540,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6101604700088501,0.4933648109436035,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8449653387069702,0.3309672176837921,0.3147052526473999,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8466227054595947,0.3327189087867737,0.233872503042221,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8196769952774048,0.2998331189155578,0.2855756878852844,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7297492623329163,0.2094054073095321,0.9513861536979676,284.8825988769531,284.95001220703125,297.7020874023437,293.4887084960937,297.5021667480469,297.419921875,284.8855895996094,1.0,0.5160921812057495,0.3901561796665191,0.3901561796665191,1.0,1.0,-2.735975742340088,0.7854586243629456,1.950517177581787,0.1686568260192871,0.75196772813797,0.75196772813797,0.0,121.00440979003906,136.0,50457.83203125,0.0,1730.220458984375,1.0,279.4378356933594,283.3125915527344,296.3094482421875,299.626953125,293.1499938964844,293.1499938964844,279.75,42450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864127993583679,1.0,0.0,0.0,3.106247901916504,3.1062681674957275,6.438215791604307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.43359375,0.0,1049.2542724609375,1895.4371337890625,0.0,3276.644775390625,0.7906798720359802,1.0,0.0,3.0,1.0,0.0
18090600,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6101604700088501,0.4933648109436035,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8449653387069702,0.3309672176837921,0.3147052526473999,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8466227054595947,0.3327189087867737,0.233872503042221,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8196769952774048,0.2998331189155578,0.2855756878852844,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7297492623329163,0.2094054073095321,0.9513861536979676,284.8825988769531,284.95001220703125,297.7020874023437,293.4887084960937,297.5021667480469,297.419921875,284.8855895996094,1.0,0.5160921812057495,0.3901561796665191,0.3901561796665191,1.0,1.0,-2.735975742340088,0.7854586243629456,1.950517177581787,0.1686568260192871,0.75196772813797,0.75196772813797,0.0,121.00440979003906,136.0,50457.83203125,0.0,1730.220458984375,1.0,279.4378356933594,283.3125915527344,296.3094482421875,299.626953125,293.1499938964844,293.1499938964844,279.75,42450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864127993583679,1.0,0.0,0.0,3.106247901916504,3.1062681674957275,6.438215791604307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.43359375,0.0,1049.2542724609375,1895.4371337890625,0.0,3276.644775390625,0.7906798720359802,1.0,0.0,3.0,1.0,0.0
18090660,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6121933460235596,0.5011348724365234,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8435869216918945,0.334510862827301,0.318024069070816,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8443074226379395,0.3351289927959442,0.2355236262083053,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8179804682731628,0.3025965988636017,0.2881691455841064,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7280614376068115,0.2111246585845947,0.9591366648674012,285.0060119628906,284.95001220703125,297.7260131835937,293.5002136230469,297.505615234375,297.4056091308594,285.00738525390625,1.0,0.5217924118041992,0.4286301732063293,0.4286301732063293,1.0,1.0,-2.7637176513671875,0.8641955852508545,1.899522066116333,0.2406189739704132,0.8526197075843811,0.8526197075843811,0.0,124.2805404663086,124.0,50532.328125,0.0,1786.9295654296875,1.0,279.7364196777344,283.4488525390625,296.3643798828125,299.5444030761719,293.1499938964844,293.1499938964844,280.04998779296875,32892.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542391657829285,1.0,0.0,0.0,3.250504732131958,3.2505245208740234,7.050094268379326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.28515625,0.0,1111.76806640625,1895.4371337890625,0.0,2974.99072265625,0.8138992190361023,1.0,0.0,3.0,1.0,0.0
