time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6121933460235596,0.5011348724365234,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8435869216918945,0.334510862827301,0.318024069070816,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8443074226379395,0.3351289927959442,0.2355236262083053,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8179804682731628,0.3025965988636017,0.2881691455841064,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7280614376068115,0.2111246585845947,0.9591366648674012,285.0060119628906,284.95001220703125,297.7260131835937,293.5002136230469,297.505615234375,297.4056091308594,285.00738525390625,1.0,0.5217924118041992,0.4286301732063293,0.4286301732063293,1.0,1.0,-2.7637176513671875,0.8641955852508545,1.899522066116333,0.2406189739704132,0.8526197075843811,0.8526197075843811,0.0,124.2805404663086,124.0,50532.328125,0.0,1786.9295654296875,1.0,279.7364196777344,283.4488525390625,296.3643798828125,299.5444030761719,293.1499938964844,293.1499938964844,280.04998779296875,32892.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542391657829285,1.0,0.0,0.0,3.250504732131958,3.2505245208740234,7.050094268379326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.28515625,0.0,1111.76806640625,1895.4371337890625,0.0,2974.99072265625,0.8138992190361023,1.0,0.0,3.0,1.0,0.0
18090780,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6159108877182007,0.4956493377685547,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8493952751159668,0.3381253480911255,0.3213712275028229,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8492235541343689,0.3376160860061645,0.2372144609689712,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8231267929077148,0.3054262399673462,0.2907791137695312,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7323463559150696,0.2129216939210891,0.9668744206428528,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.52117919921875,297.4027709960937,285.0671081542969,1.0,0.522044837474823,0.4671041667461395,0.4671041667461395,1.0,1.0,-2.7756385803222656,0.9521629214286804,1.82347571849823,0.3255654275417328,0.9761344194412231,0.9761344194412231,0.0,123.09147644042967,127.0,51310.5234375,0.0,1799.0504150390625,1.0,280.0390014648437,283.5208435058594,296.4756774902344,299.7022399902344,293.1499938964844,293.1499938964844,279.75,29193.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845265805721283,1.0,0.0,0.0,3.526995182037353,3.527016878128052,8.300476679323765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5302734375,0.0,1351.3668212890625,1895.4371337890625,0.0,2890.95068359375,0.8725346922874451,1.0,0.0,3.0,1.0,0.0
18090840,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6159108877182007,0.4956493377685547,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8493952751159668,0.3381253480911255,0.3213712275028229,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8492235541343689,0.3376160860061645,0.2372144609689712,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8231267929077148,0.3054262399673462,0.2907791137695312,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7323463559150696,0.2129216939210891,0.9668744206428528,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.52117919921875,297.4027709960937,285.0671081542969,1.0,0.522044837474823,0.4671041667461395,0.4671041667461395,1.0,1.0,-2.7756385803222656,0.9521629214286804,1.82347571849823,0.3255654275417328,0.9761344194412231,0.9761344194412231,0.0,123.09147644042967,127.0,51310.5234375,0.0,1799.0504150390625,1.0,280.0390014648437,283.5208435058594,296.4756774902344,299.7022399902344,293.1499938964844,293.1499938964844,279.75,29193.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845265805721283,1.0,0.0,0.0,3.526995182037353,3.527016878128052,8.300476679323765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5302734375,0.0,1351.3668212890625,1895.4371337890625,0.0,2890.95068359375,0.8725346922874451,1.0,0.0,3.0,1.0,0.0
18090900,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.617885410785675,0.4940991401672363,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8515481352806091,0.3395542800426483,0.3228908777236938,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.850898027420044,0.3384130001068115,0.2379229217767715,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8249556422233582,0.3064940273761749,0.2919442355632782,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7338672876358032,0.2135866433382034,0.9703547358512878,284.9153137207031,284.95001220703125,297.75860595703125,293.516845703125,297.5283203125,297.4007263183594,284.9073181152344,1.0,0.5229235887527466,0.4863411784172058,0.4863411784172058,1.0,1.0,-2.782027244567871,0.992638885974884,1.7893882989883425,0.3642670810222626,0.8889691233634949,0.8889691233634949,0.0,122.86055755615234,127.0,52789.33984375,0.0,1807.556884765625,1.0,279.79937744140625,283.3453063964844,296.5743408203125,300.0122985839844,293.1499938964844,293.1499938964844,279.75,33206.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560372591018677,1.0,0.0,0.0,3.572263240814209,3.5722861289978027,8.514912792634277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.54296875,0.0,1427.9356689453125,1895.4371337890625,0.0,2991.845703125,0.8838464617729187,1.0,0.0,3.0,1.0,0.0
18090960,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6193072199821472,0.4944593906402588,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8523675203323364,0.3407496213912964,0.3240881264209747,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8511906862258911,0.3389405012130737,0.2383500933647155,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8255287408828735,0.3073370158672333,0.2928104996681213,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7342789173126221,0.2140721082687378,0.97282737493515,284.9045104980469,284.95001220703125,297.7686767578125,293.522216796875,297.5277404785156,297.3941650390625,284.9057312011719,1.0,0.5240017771720886,0.4840593636035919,0.4840593636035919,1.0,1.0,-2.788424730300904,0.9935566782951356,1.794867992401123,0.3636035025119781,0.8658104538917542,0.8658104538917542,0.0,123.19207000732422,130.0,52803.2734375,0.0,1818.9708251953125,1.0,279.7582092285156,283.3394470214844,296.5832824707031,300.0121154785156,293.1499938964844,293.1499938964844,280.04998779296875,36466.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628333210945129,1.0,0.0,0.0,3.52360200881958,3.523624897003174,8.284512773570896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.046875,0.0,1400.4066162109375,1895.4371337890625,0.0,3055.58056640625,0.8772048950195312,1.0,0.0,3.0,1.0,0.0
18091020,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6231657862663269,0.4960404336452484,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8538012504577637,0.3438182771205902,0.3268130719661712,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8516343832015991,0.3408001065254211,0.239498108625412,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8264634013175964,0.3096209466457367,0.2948184609413147,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7348767518997192,0.215440034866333,0.978512167930603,285.01226806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5317687988281,297.3915100097656,285.01080322265625,1.0,0.5268126726150513,0.4794957339763641,0.4794957339763641,1.0,1.0,-2.804219961166382,0.9911409020423888,1.8130791187286377,0.3580861985683441,0.9649206399917604,0.9649206399917604,0.0,124.2534637451172,133.0,52438.68359375,0.0,1848.5377197265625,1.0,280.0415954589844,283.4531555175781,296.53277587890625,299.8818664550781,293.1499938964844,293.1499938964844,279.75,32190.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591760396957397,1.0,0.0,0.0,3.6758737564086914,3.6758973598480233,9.01601140412822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9912109375,0.0,1533.44091796875,1895.4371337890625,0.0,3021.27734375,0.9083260893821716,1.0,0.0,3.0,1.0,0.0
18091080,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6231657862663269,0.4960404336452484,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8538012504577637,0.3438182771205902,0.3268130719661712,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8516343832015991,0.3408001065254211,0.239498108625412,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8264634013175964,0.3096209466457367,0.2948184609413147,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7348767518997192,0.215440034866333,0.978512167930603,285.01226806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5317687988281,297.3915100097656,285.01080322265625,1.0,0.5268126726150513,0.4794957339763641,0.4794957339763641,1.0,1.0,-2.804219961166382,0.9911409020423888,1.8130791187286377,0.3580861985683441,0.9649206399917604,0.9649206399917604,0.0,124.2534637451172,133.0,52438.68359375,0.0,1848.5377197265625,1.0,280.0415954589844,283.4531555175781,296.53277587890625,299.8818664550781,293.1499938964844,293.1499938964844,279.75,32190.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591760396957397,1.0,0.0,0.0,3.6758737564086914,3.6758973598480233,9.01601140412822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9912109375,0.0,1533.44091796875,1895.4371337890625,0.0,3021.27734375,0.9083260893821716,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6244233846664429,0.4975195527076721,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8542277216911316,0.3451901078224182,0.3282914161682129,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8515551090240479,0.3414995968341827,0.24014313519001,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8266518115997314,0.310600996017456,0.2959147095680237,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7349284291267395,0.2160032838582992,0.9816533923149108,284.8688659667969,284.95001220703125,297.7972412109375,293.5381164550781,297.5302429199219,297.385009765625,284.8647766113281,1.0,0.5285795331001282,0.4770989120006561,0.4770989120006561,1.0,1.0,-2.8136439323425293,0.9902123212814332,1.823431611061096,0.3555010855197906,0.867214024066925,0.867214024066925,0.0,125.0564422607422,133.0,53441.41015625,0.0,1867.1295166015625,1.0,279.79254150390625,283.2898254394531,296.5926513671875,300.1065368652344,293.1499938964844,293.1499938964844,279.75,36761.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867770791053772,1.0,0.0,0.0,3.6591477394104,3.6591718196868896,8.934148354455829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6904296875,0.0,1549.08154296875,1895.4371337890625,0.0,3101.898681640625,0.90561705827713,1.0,0.0,3.0,1.0,0.0
18091200,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6251111030578613,0.499815970659256,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8538647294044495,0.3462951779365539,0.3293758928775787,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8507087826728821,0.341978371143341,0.2405099123716354,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8261261582374573,0.3113549649715423,0.2966724038124084,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7343480587005615,0.2163973450660705,0.9836658835411072,284.8917541503906,284.95001220703125,297.8055419921875,293.5429382324219,297.52667236328125,297.3758850097656,284.8949890136719,1.0,0.530249297618866,0.4749321043491363,0.4749321043491363,1.0,1.0,-2.821478366851806,0.9890341758728028,1.832444190979004,0.3530193567276001,0.8586106300354004,0.8586106300354004,0.0,126.04521942138672,136.0,53276.3359375,0.0,1884.218505859375,1.0,279.757568359375,283.31695556640625,296.58111572265625,300.05078125,293.1499938964844,293.1499938964844,280.04998779296875,38693.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707924485206604,1.0,0.0,0.0,3.574281930923462,3.574305772781372,8.524539225618355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.32275390625,0.0,1470.282958984375,1895.4371337890625,0.0,3130.243896484375,0.8906600475311279,1.0,0.0,3.0,1.0,0.0
18091260,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.6272525191307068,0.5034310817718506,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8536708354949951,0.3487670421600342,0.33152636885643,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8497579097747803,0.3434983789920807,0.2414103001356125,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8256189227104187,0.3131702840328216,0.2982281744480133,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7336761355400085,0.2174314558506012,0.9878475666046144,285.0281982421875,284.95001220703125,297.8190002441406,293.55084228515625,297.5277709960937,297.3703918457031,285.0265808105469,1.0,0.5332820415496826,0.4743577241897583,0.4743577241897583,1.0,1.0,-2.8363821506500244,0.9935842752456664,1.842797875404358,0.3548590242862701,0.9669215083122252,0.9669215083122252,0.0,127.70264434814452,136.0,52842.265625,0.0,1915.854248046875,1.0,280.0341186523437,283.4574584960937,296.5250549316406,299.88330078125,293.1499938964844,293.1499938964844,280.04998779296875,32524.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632290959358215,1.0,0.0,0.0,3.69063401222229,3.6906578540802,9.088563501791214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.9248046875,0.0,1552.55712890625,1895.4371337890625,0.0,3059.29296875,0.9121721386909484,1.0,0.0,3.0,1.0,0.0
18091320,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6277792453765869,0.5042367577552795,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8537459373474121,0.349404364824295,0.332146942615509,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.849656343460083,0.3439005315303802,0.2417068928480148,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8256076574325562,0.3136427402496338,0.2986923158168793,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7336121201515198,0.2177067101001739,0.9891489148139954,285.0208740234375,284.95001220703125,297.8222351074219,293.55279541015625,297.5281677246094,297.3692932128906,285.0193176269531,1.0,0.5340909957885742,0.4742141366004944,0.4742141366004944,1.0,1.0,-2.8405747413635254,0.9949728846549988,1.8456017971038816,0.3554241061210632,0.971935510635376,0.971935510635376,0.0,128.1047821044922,139.0,52957.5546875,0.0,1924.49609375,1.0,280.0428161621094,283.4495544433594,296.5346374511719,299.9115600585937,293.1499938964844,293.1499938964844,279.75,32574.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863117516040802,1.0,0.0,0.0,3.717536449432373,3.7175605297088623,9.221545838045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4228515625,0.0,1583.5069580078125,1895.4371337890625,0.0,3058.24658203125,0.9178585410118104,1.0,0.0,3.0,1.0,0.0
18091380,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6285243630409241,0.5100464820861816,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8527306318283081,0.3518673777580261,0.3347442746162414,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.847712516784668,0.3450742959976196,0.2427541762590408,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8242630958557129,0.3153377175331116,0.3005542159080505,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7321590781211853,0.2185877114534378,0.9941341876983644,284.8995056152344,284.95001220703125,297.8380126953125,293.5623474121094,297.5214233398437,297.3505554199219,284.9024658203125,1.0,0.5382294058799744,0.4734961688518524,0.4734961688518524,1.0,1.0,-2.8601698875427246,1.0013961791992188,1.8587737083435056,0.3575491905212402,0.8712403178215027,0.8712403178215027,0.0,130.587890625,127.0,53967.4609375,0.0,1968.134521484375,1.0,279.7570495605469,283.3114624023437,296.5958557128906,300.102783203125,293.1499938964844,293.1499938964844,280.04998779296875,38422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739071488380432,1.0,0.0,0.0,3.625955820083618,3.6259799003601074,8.772801152190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.6201171875,0.0,1524.58740234375,1895.4371337890625,0.0,3159.4580078125,0.9019402265548706,1.0,0.0,3.0,1.0,0.0
18091440,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6285243630409241,0.5100464820861816,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8527306318283081,0.3518673777580261,0.3347442746162414,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.847712516784668,0.3450742959976196,0.2427541762590408,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8242630958557129,0.3153377175331116,0.3005542159080505,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7321590781211853,0.2185877114534378,0.9941341876983644,284.8995056152344,284.95001220703125,297.8380126953125,293.5623474121094,297.5214233398437,297.3505554199219,284.9024658203125,1.0,0.5382294058799744,0.4734961688518524,0.4734961688518524,1.0,1.0,-2.8601698875427246,1.0013961791992188,1.8587737083435056,0.3575491905212402,0.8712403178215027,0.8712403178215027,0.0,130.587890625,127.0,53967.4609375,0.0,1968.134521484375,1.0,279.7570495605469,283.3114624023437,296.5958557128906,300.102783203125,293.1499938964844,293.1499938964844,280.04998779296875,38422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739071488380432,1.0,0.0,0.0,3.625955820083618,3.6259799003601074,8.772801152190368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.6201171875,0.0,1524.58740234375,1895.4371337890625,0.0,3159.4580078125,0.9019402265548706,1.0,0.0,3.0,1.0,0.0
18091500,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6294648051261902,0.5086183547973633,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8544811010360718,0.3533044159412384,0.335921049118042,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8489542007446289,0.3459025919437408,0.2431812286376953,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.825667142868042,0.3163574635982513,0.3013577163219452,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7332192063331604,0.2191234678030014,0.9960129857063292,285.0283203125,284.95001220703125,297.8455810546875,293.5669860839844,297.5208740234375,297.3456420898437,285.03228759765625,1.0,0.5381596088409424,0.4731371700763702,0.4731371700763702,1.0,1.0,-2.863619565963745,1.0020631551742554,1.8615564107894893,0.3573391139507293,0.96122407913208,0.96122407913208,0.0,130.28076171875,127.0,53266.0390625,0.0,1972.2315673828125,1.0,280.0017395019531,283.45263671875,296.54119873046875,299.90338134765625,293.1499938964844,293.1499938964844,280.04998779296875,33784.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681549429893494,1.0,0.0,0.0,3.680802822113037,3.6808266639709473,9.040207373800512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.72998046875,0.0,1550.9932861328125,1895.4371337890625,0.0,3105.502685546875,0.912443220615387,1.0,0.0,3.0,1.0,0.0
18091560,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6314861178398132,0.5035806894302368,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8584255576133728,0.3548762798309326,0.3373126983642578,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8523807525634766,0.346886545419693,0.2437977194786071,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8290688395500183,0.3175007700920105,0.3023486137390136,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.736034095287323,0.2197576612234115,0.9984530210494996,285.0202331542969,284.95001220703125,297.8529663085937,293.571533203125,297.5243530273437,297.34722900390625,285.0180358886719,1.0,0.53715580701828,0.4726008474826813,0.4726008474826813,1.0,1.0,-2.8641068935394287,1.0012141466140747,1.862892746925354,0.3561287820339203,0.9821177124977112,0.9821177124977112,0.0,128.77481079101562,130.0,53416.5078125,0.0,1965.670654296875,1.0,280.0429077148437,283.4397888183594,296.55279541015625,299.9636535644531,293.1499938964844,293.1499938964844,279.75,32786.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663427829742432,1.0,0.0,0.0,3.761382579803467,3.761407136917114,9.440354347134416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.259765625,0.0,1635.8795166015625,1895.4371337890625,0.0,3088.50244140625,0.9279735088348388,1.0,0.0,3.0,1.0,0.0
18091620,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6348022222518921,0.5010189414024353,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8618732690811157,0.3572268486022949,0.339703619480133,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8547984957695007,0.3479305803775787,0.244682028889656,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8317768573760986,0.3190612196922302,0.3039831221103668,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7381060719490051,0.2205277979373932,1.0024186372756958,284.8898010253906,284.95001220703125,297.8673400878906,293.5804138183594,297.526123046875,297.3427429199219,284.8929138183594,1.0,0.5381006002426147,0.4715281724929809,0.4715281724929809,1.0,1.0,-2.8716845512390137,1.002089262008667,1.869595408439636,0.3550063073635101,0.8708072304725647,0.8708072304725647,0.0,128.28150939941406,133.0,54164.15625,0.0,1975.602294921875,1.0,279.7565612792969,283.2967224121094,296.60888671875,300.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,38993.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760893940925598,1.0,0.0,0.0,3.653398275375366,3.6534228324890137,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.67236328125,0.0,1559.374267578125,1895.4371337890625,0.0,3179.921875,0.9082856178283693,1.0,0.0,3.0,1.0,0.0
18091680,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6348022222518921,0.5010189414024353,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8618732690811157,0.3572268486022949,0.339703619480133,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8547984957695007,0.3479305803775787,0.244682028889656,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8317768573760986,0.3190612196922302,0.3039831221103668,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7381060719490051,0.2205277979373932,1.0024186372756958,284.8898010253906,284.95001220703125,297.8673400878906,293.5804138183594,297.526123046875,297.3427429199219,284.8929138183594,1.0,0.5381006002426147,0.4715281724929809,0.4715281724929809,1.0,1.0,-2.8716845512390137,1.002089262008667,1.869595408439636,0.3550063073635101,0.8708072304725647,0.8708072304725647,0.0,128.28150939941406,133.0,54164.15625,0.0,1975.602294921875,1.0,279.7565612792969,283.2967224121094,296.60888671875,300.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,38993.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760893940925598,1.0,0.0,0.0,3.653398275375366,3.6534228324890137,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.67236328125,0.0,1559.374267578125,1895.4371337890625,0.0,3179.921875,0.9082856178283693,1.0,0.0,3.0,1.0,0.0
18091740,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6389525532722473,0.5013269782066345,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.863886833190918,0.3602324724197387,0.3423144519329071,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8558316230773926,0.3497154712677002,0.2457410544157028,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8331543207168579,0.3211857080459595,0.3057908117771148,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7389955520629883,0.2216832488775253,1.0069265365600586,285.0234069824219,284.95001220703125,297.8812561035156,293.5889587402344,297.533447265625,297.3468933105469,285.0219116210937,1.0,0.5401427149772644,0.4704554975032806,0.4704554975032806,1.0,1.0,-2.884049654006958,1.004835605621338,1.87921404838562,0.3549495637416839,0.9877784252166748,0.9877784252166748,0.0,128.83712768554688,136.0,53648.80078125,0.0,1998.5806884765625,1.0,280.0433044433594,283.436279296875,296.5652160644531,299.9873352050781,293.1499938964844,293.1499938964844,279.75,32921.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673574924468994,1.0,0.0,0.0,3.7812633514404297,3.781288146972656,9.540412975184154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7587890625,0.0,1660.3070068359375,1895.4371337890625,0.0,3098.021240234375,0.9325065612792968,1.0,0.0,3.0,1.0,0.0
18091800,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6389525532722473,0.5013269782066345,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.863886833190918,0.3602324724197387,0.3423144519329071,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8558316230773926,0.3497154712677002,0.2457410544157028,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8331543207168579,0.3211857080459595,0.3057908117771148,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7389955520629883,0.2216832488775253,1.0069265365600586,285.0234069824219,284.95001220703125,297.8812561035156,293.5889587402344,297.533447265625,297.3468933105469,285.0219116210937,1.0,0.5401427149772644,0.4704554975032806,0.4704554975032806,1.0,1.0,-2.884049654006958,1.004835605621338,1.87921404838562,0.3549495637416839,0.9877784252166748,0.9877784252166748,0.0,128.83712768554688,136.0,53648.80078125,0.0,1998.5806884765625,1.0,280.0433044433594,283.436279296875,296.5652160644531,299.9873352050781,293.1499938964844,293.1499938964844,279.75,32921.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673574924468994,1.0,0.0,0.0,3.7812633514404297,3.781288146972656,9.540412975184154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7587890625,0.0,1660.3070068359375,1895.4371337890625,0.0,3098.021240234375,0.9325065612792968,1.0,0.0,3.0,1.0,0.0
18091860,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6410109400749207,0.5042359828948975,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8642795085906982,0.3625698685646057,0.3447721302509308,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.855256199836731,0.3507208824157715,0.246657982468605,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8330616354942322,0.3226940035820007,0.3074554800987243,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.738614559173584,0.2224112153053283,1.0110924243927002,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.53131103515625,297.3367614746094,284.8972473144531,1.0,0.5429867506027222,0.4695863127708435,0.4695863127708435,1.0,1.0,-2.8986120223999023,1.0088039636611938,1.889808177947998,0.3560519814491272,0.8812816143035889,0.8812816143035889,0.0,130.27508544921875,139.0,54600.34765625,0.0,2029.7308349609373,1.0,279.7563781738281,283.2910461425781,296.626708984375,300.1748352050781,293.1499938964844,293.1499938964844,280.04998779296875,38630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773159384727478,1.0,0.0,0.0,3.6886818408966064,3.688706636428833,9.078951279661852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.505859375,0.0,1596.5181884765625,1895.4371337890625,0.0,3191.421875,0.9158573150634766,1.0,0.0,3.0,1.0,0.0
18091920,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6410109400749207,0.5042359828948975,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8642795085906982,0.3625698685646057,0.3447721302509308,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.855256199836731,0.3507208824157715,0.246657982468605,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8330616354942322,0.3226940035820007,0.3074554800987243,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.738614559173584,0.2224112153053283,1.0110924243927002,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.53131103515625,297.3367614746094,284.8972473144531,1.0,0.5429867506027222,0.4695863127708435,0.4695863127708435,1.0,1.0,-2.8986120223999023,1.0088039636611938,1.889808177947998,0.3560519814491272,0.8812816143035889,0.8812816143035889,0.0,130.27508544921875,139.0,54600.34765625,0.0,2029.7308349609373,1.0,279.7563781738281,283.2910461425781,296.626708984375,300.1748352050781,293.1499938964844,293.1499938964844,280.04998779296875,38630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773159384727478,1.0,0.0,0.0,3.6886818408966064,3.688706636428833,9.078951279661852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.505859375,0.0,1596.5181884765625,1895.4371337890625,0.0,3191.421875,0.9158573150634766,1.0,0.0,3.0,1.0,0.0
18091980,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6436498761177063,0.508169412612915,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8642228841781616,0.3655442893505096,0.347393125295639,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8542678356170654,0.3524389863014221,0.2477010488510131,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8325417637825012,0.3247425258159637,0.3092333674430847,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7378203272819519,0.2234854251146316,1.015458345413208,285.03271484375,284.95001220703125,297.9084167480469,293.60504150390625,297.5341796875,297.33416748046875,285.0314636230469,1.0,0.5463371276855469,0.468717098236084,0.468717098236084,1.0,1.0,-2.915124654769897,1.0135186910629272,1.90160608291626,0.3577055037021637,1.0,1.0,0.0,132.11581420898438,142.0,54151.46484375,0.0,2066.443359375,1.0,280.0435485839844,283.4355773925781,296.5846862792969,300.03662109375,293.1499938964844,293.1499938964844,279.75,32871.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693369626998901,1.0,0.0,0.0,3.817372560501098,3.8173978328704834,9.72349539551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.62890625,0.0,1702.99072265625,1895.4371337890625,0.0,3116.5908203125,0.9406408667564392,1.0,0.0,3.0,1.0,0.0
18092040,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6436498761177063,0.508169412612915,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8642228841781616,0.3655442893505096,0.347393125295639,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8542678356170654,0.3524389863014221,0.2477010488510131,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8325417637825012,0.3247425258159637,0.3092333674430847,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7378203272819519,0.2234854251146316,1.015458345413208,285.03271484375,284.95001220703125,297.9084167480469,293.60504150390625,297.5341796875,297.33416748046875,285.0314636230469,1.0,0.5463371276855469,0.468717098236084,0.468717098236084,1.0,1.0,-2.915124654769897,1.0135186910629272,1.90160608291626,0.3577055037021637,1.0,1.0,0.0,132.11581420898438,142.0,54151.46484375,0.0,2066.443359375,1.0,280.0435485839844,283.4355773925781,296.5846862792969,300.03662109375,293.1499938964844,293.1499938964844,279.75,32871.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693369626998901,1.0,0.0,0.0,3.817372560501098,3.8173978328704834,9.72349539551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.62890625,0.0,1702.99072265625,1895.4371337890625,0.0,3116.5908203125,0.9406408667564392,1.0,0.0,3.0,1.0,0.0
18092100,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.644255518913269,0.510414719581604,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8640978932380676,0.3667892813682556,0.3487761616706848,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.853691577911377,0.3530167937278747,0.2482796460390091,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8321964144706726,0.325547456741333,0.3101860284805298,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7373605370521545,0.2238772809505462,1.0178992748260498,284.8902282714844,284.95001220703125,297.9151916503906,293.6088256835937,297.5326232910156,297.3283996582031,284.8843994140625,1.0,0.5481891632080078,0.4682824909687042,0.4682824909687042,1.0,1.0,-2.924262285232544,1.0162184238433838,1.9080439805984497,0.3586648404598236,0.9151604771614076,0.9151604771614076,0.0,133.15858459472656,142.0,55318.1796875,0.0,2087.038818359375,1.0,279.7943725585937,283.27020263671875,296.64996337890625,300.27490234375,293.1499938964844,293.1499938964844,279.75,36037.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767579793930054,1.0,0.0,0.0,3.815568447113037,3.81559419631958,9.714306088426383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.125,0.0,1725.5836181640625,1895.4371337890625,0.0,3186.190673828125,0.9406819939613342,1.0,0.0,3.0,1.0,0.0
18092160,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6442514657974243,0.5136655569076538,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8631511926651001,0.3678240478038788,0.3498401045799255,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8522763848304749,0.3533512651920318,0.2485861182212829,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8311032652854919,0.3261496722698211,0.3108454942703247,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7362327575683594,0.2241060733795166,1.0193365812301636,284.89508056640625,284.95001220703125,297.9219970703125,293.612548828125,297.52838134765625,297.3184509277344,284.897705078125,1.0,0.5500549077987671,0.4677238464355469,0.4677238464355469,1.0,1.0,-2.9323387145996094,1.0182605981826782,1.9140781164169312,0.3590185046195984,0.8968557715415955,0.8968557715415955,0.0,134.46142578125,145.0,55260.63671875,0.0,2107.247802734375,1.0,279.75653076171875,283.2801818847656,296.6455383300781,300.23370361328125,293.1499938964844,293.1499938964844,280.04998779296875,38152.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799659609794617,1.0,0.0,0.0,3.7453017234802246,3.745327234268189,9.35980779104284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.1044921875,0.0,1658.3275146484375,1895.4371337890625,0.0,3216.26171875,0.9281021356582642,1.0,0.0,3.0,1.0,0.0
18092220,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.645561933517456,0.5195209980010986,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8620129227638245,0.3707415461540222,0.3524210155010223,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8502461314201355,0.3549696207046509,0.2495705485343933,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8295804858207703,0.3280916512012481,0.3125392496585846,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7345319986343384,0.2250643074512481,1.0232758522033691,285.04302978515625,284.95001220703125,297.935791015625,293.6197204589844,297.5284423828125,297.31158447265625,285.0429077148437,1.0,0.5539692044258118,0.4666065573692322,0.4666065573692322,1.0,1.0,-2.9504289627075195,1.0231013298034668,1.9273276329040527,0.359518438577652,1.0,1.0,0.0,136.93783569335938,148.0,54738.56640625,0.0,2150.66455078125,1.0,280.04351806640625,283.4366760253906,296.60211181640625,300.092041015625,293.1499938964844,293.1499938964844,279.75,33494.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725801706314087,1.0,0.0,0.0,3.8555195331573486,3.855545282363892,9.918799150909765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9716796875,0.0,1754.2630615234375,1895.4371337890625,0.0,3147.0126953125,0.9495773315429688,1.0,0.0,3.0,1.0,0.0
18092280,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.645561933517456,0.5195209980010986,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8620129227638245,0.3707415461540222,0.3524210155010223,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8502461314201355,0.3549696207046509,0.2495705485343933,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8295804858207703,0.3280916512012481,0.3125392496585846,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7345319986343384,0.2250643074512481,1.0232758522033691,285.04302978515625,284.95001220703125,297.935791015625,293.6197204589844,297.5284423828125,297.31158447265625,285.0429077148437,1.0,0.5539692044258118,0.4666065573692322,0.4666065573692322,1.0,1.0,-2.9504289627075195,1.0231013298034668,1.9273276329040527,0.359518438577652,1.0,1.0,0.0,136.93783569335938,148.0,54738.56640625,0.0,2150.66455078125,1.0,280.04351806640625,283.4366760253906,296.60211181640625,300.092041015625,293.1499938964844,293.1499938964844,279.75,33494.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725801706314087,1.0,0.0,0.0,3.8555195331573486,3.855545282363892,9.918799150909765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9716796875,0.0,1754.2630615234375,1895.4371337890625,0.0,3147.0126953125,0.9495773315429688,1.0,0.0,3.0,1.0,0.0
18092340,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6448164582252502,0.5262382626533508,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8603209853172302,0.3729914724826813,0.3548603951931,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8476727604866028,0.3558139503002167,0.2504239082336426,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8275521993637085,0.329417884349823,0.3140950202941894,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7324191927909851,0.2256158292293548,1.0268763303756714,284.9001770019531,284.95001220703125,297.95001220703125,293.62652587890625,297.5220947265625,297.2948303222656,284.9021301269531,1.0,0.5580471754074097,0.4654892683029175,0.4654892683029175,1.0,1.0,-2.96866226196289,1.0279616117477417,1.940700650215149,0.3599886298179626,0.9148736000061036,0.9148736000061036,0.0,139.71218872070312,136.0,56007.9140625,0.0,2196.3212890625,1.0,279.75665283203125,283.2730407714844,296.6606750488281,300.2935791015625,293.1499938964844,293.1499938964844,279.45001220703125,37704.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833688497543335,1.0,0.0,0.0,3.80466890335083,3.804694652557373,9.658884891905473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2421875,0.0,1725.44140625,1895.4371337890625,0.0,3248.1435546875,0.9409882426261902,1.0,0.0,3.0,1.0,0.0
18092400,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6448164582252502,0.5262382626533508,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8603209853172302,0.3729914724826813,0.3548603951931,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8476727604866028,0.3558139503002167,0.2504239082336426,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8275521993637085,0.329417884349823,0.3140950202941894,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7324191927909851,0.2256158292293548,1.0268763303756714,284.9001770019531,284.95001220703125,297.95001220703125,293.62652587890625,297.5220947265625,297.2948303222656,284.9021301269531,1.0,0.5580471754074097,0.4654892683029175,0.4654892683029175,1.0,1.0,-2.96866226196289,1.0279616117477417,1.940700650215149,0.3599886298179626,0.9148736000061036,0.9148736000061036,0.0,139.71218872070312,136.0,56007.9140625,0.0,2196.3212890625,1.0,279.75665283203125,283.2730407714844,296.6606750488281,300.2935791015625,293.1499938964844,293.1499938964844,279.45001220703125,37704.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833688497543335,1.0,0.0,0.0,3.80466890335083,3.804694652557373,9.658884891905473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2421875,0.0,1725.44140625,1895.4371337890625,0.0,3248.1435546875,0.9409882426261902,1.0,0.0,3.0,1.0,0.0
18092460,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.643832802772522,0.5230080485343933,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8633242249488831,0.3746731579303741,0.3564183115959167,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8496354818344116,0.356212705373764,0.2506857812404632,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8297825455665588,0.3302696347236633,0.3148837685585022,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7340317368507385,0.2258490622043609,1.0278741121292114,284.8662109375,284.95001220703125,297.96295166015625,293.6322326660156,297.5168762207031,297.2807006835937,284.87139892578125,1.0,0.5570811629295349,0.4644394516944885,0.4644394516944885,1.0,1.0,-2.9691383838653564,1.0258846282958984,1.9432536363601685,0.3579151034355163,0.8317658305168152,0.8317658305168152,0.0,138.73086547851562,136.0,56181.08984375,0.0,2192.1787109375,1.0,279.46160888671875,283.225830078125,296.6606140136719,300.33795166015625,293.1499938964844,293.1499938964844,279.45001220703125,42445.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905453681945801,1.0,0.0,0.0,3.562084913253784,3.5621092319488525,8.466459462397324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0234375,0.0,1484.60888671875,1895.4371337890625,0.0,3315.307373046875,0.8916910886764526,1.0,0.0,3.0,1.0,0.0
18092520,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.643984317779541,0.5218847990036011,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8641102910041809,0.3749486207962036,0.3566292226314544,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8502622246742249,0.3563185334205627,0.2507207989692688,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8304208517074585,0.3304241895675659,0.3149859309196472,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7345395088195801,0.225905030965805,1.0279656648635864,284.8783264160156,284.95001220703125,297.9647521972656,293.63299560546875,297.5169677734375,297.280029296875,284.8809814453125,1.0,0.5567157864570618,0.464296281337738,0.464296281337738,1.0,1.0,-2.9683175086975098,1.0252503156661987,1.9430673122406008,0.3574770987033844,0.8336304426193237,0.8336304426193237,0.0,138.3514862060547,124.0,56149.625,0.0,2188.82666015625,1.0,279.45758056640625,283.2344055175781,296.6521301269531,300.31658935546875,293.1499938964844,293.1499938964844,279.75,41504.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890192449092865,1.0,0.0,0.0,3.5505683422088623,3.5505921840667725,8.411801672991714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.419921875,0.0,1465.3970947265625,1895.4371337890625,0.0,3312.00732421875,0.8883422017097473,1.0,0.0,3.0,1.0,0.0
