time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6489328145980835,0.5064225196838379,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8747925162315369,0.3778542578220367,0.3589789271354675,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8595067858695984,0.3578755557537079,0.2515051662921905,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8393924832344055,0.3322577476501465,0.3163498640060425,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.741974949836731,0.2267735749483108,1.030348539352417,284.9901123046875,284.95001220703125,297.980224609375,293.6390686035156,297.5276184082031,297.2890930175781,284.9889831542969,1.0,0.5520724654197693,0.463103324174881,0.463103324174881,1.0,1.0,-2.958009719848633,1.0185649394989014,1.939444780349732,0.3535513281822204,0.9216488599777222,0.9216488599777222,0.0,133.25881958007812,127.0,55205.1328125,0.0,2145.216064453125,1.0,279.7416076660156,283.3606262207031,296.603271484375,300.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,34278.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788298964500427,1.0,0.0,0.0,3.646637916564941,3.646661520004273,8.873165029399388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.458984375,0.0,1516.5657958984375,1895.4371337890625,0.0,3205.613525390625,0.9032920598983764,1.0,0.0,3.0,1.0,0.0
18092640,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6489328145980835,0.5064225196838379,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8747925162315369,0.3778542578220367,0.3589789271354675,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8595067858695984,0.3578755557537079,0.2515051662921905,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8393924832344055,0.3322577476501465,0.3163498640060425,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.741974949836731,0.2267735749483108,1.030348539352417,284.9901123046875,284.95001220703125,297.980224609375,293.6390686035156,297.5276184082031,297.2890930175781,284.9889831542969,1.0,0.5520724654197693,0.463103324174881,0.463103324174881,1.0,1.0,-2.958009719848633,1.0185649394989014,1.939444780349732,0.3535513281822204,0.9216488599777222,0.9216488599777222,0.0,133.25881958007812,127.0,55205.1328125,0.0,2145.216064453125,1.0,279.7416076660156,283.3606262207031,296.603271484375,300.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,34278.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788298964500427,1.0,0.0,0.0,3.646637916564941,3.646661520004273,8.873165029399388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.458984375,0.0,1516.5657958984375,1895.4371337890625,0.0,3205.613525390625,0.9032920598983764,1.0,0.0,3.0,1.0,0.0
18092700,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.6522138714790344,0.5009310245513916,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8790504336357117,0.3790524005889892,0.3602081835269928,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8630936145782471,0.3583574891090393,0.2519340813159942,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8429059982299805,0.3329497873783111,0.3170863389968872,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7448583841323853,0.2270587682723999,1.0318191051483154,284.8647155761719,284.95001220703125,297.98828125,293.6419677734375,297.5343322753906,297.295654296875,284.86297607421875,1.0,0.5510199666023254,0.4625068306922912,0.4625068306922912,1.0,1.0,-2.956043004989624,1.0164929628372192,1.9395500421524048,0.3519908487796783,0.8311223387718201,0.8311223387718201,0.0,131.545654296875,127.0,55785.85546875,0.0,2133.203369140625,1.0,279.49853515625,283.221435546875,296.66229248046875,300.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,39200.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838891983032227,1.0,0.0,0.0,3.58427095413208,3.5842950344085693,8.572253022975929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.0439453125,0.0,1484.7813720703125,1895.4371337890625,0.0,3253.016845703125,0.8903200626373291,1.0,0.0,3.0,1.0,0.0
18092760,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.655214250087738,0.4978888034820556,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.881707489490509,0.3801612257957458,0.3612090647220611,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8651044368743896,0.3587281703948974,0.2521644234657287,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8449864983558655,0.3335488736629486,0.3176159560680389,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464791536331177,0.2272725403308868,1.032620906829834,284.90460205078125,284.95001220703125,297.99658203125,293.644775390625,297.5407409667969,297.30133056640625,284.9065246582031,1.0,0.5504415035247803,0.4621709883213043,0.4621709883213043,1.0,1.0,-2.9554638862609863,1.0154849290847778,1.939979076385498,0.3512998819351196,0.8352697491645813,0.8352697491645813,0.0,130.63148498535156,130.0,55420.734375,0.0,2127.605224609375,1.0,279.45831298828125,283.2608947753906,296.6534118652344,300.2619323730469,293.1499938964844,293.1499938964844,279.75,39634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844487071037292,1.0,0.0,0.0,3.4822115898132324,3.4822347164154053,8.091026302281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.63134765625,0.0,1380.3270263671875,1895.4371337890625,0.0,3258.25634765625,0.8714162111282349,1.0,0.0,3.0,1.0,0.0
18092820,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6616491079330444,0.4939326047897339,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8862363696098328,0.3830949962139129,0.3637548685073852,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8684278130531311,0.360240489244461,0.2530504763126373,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8484354615211487,0.3353621661663055,0.3191331326961517,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7491269111633301,0.2281727194786071,1.0358736515045166,285.005859375,284.95001220703125,298.0140075683594,293.6501159667969,297.5600280761719,297.3220520019531,285.00494384765625,1.0,0.5506360530853271,0.461499273777008,0.461499273777008,1.0,1.0,-2.960559129714966,1.0160120725631714,1.9445470571517944,0.3509319722652435,0.9283742308616638,0.9283742308616638,0.0,129.6776885986328,133.0,54843.40625,0.0,2131.56982421875,1.0,279.7411804199219,283.3718566894531,296.6183166503906,300.1166687011719,293.1499938964844,293.1499938964844,279.45001220703125,33245.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742153644561768,1.0,0.0,0.0,3.611350297927856,3.611373424530029,8.702269269633689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.01953125,0.0,1470.2001953125,1895.4371337890625,0.0,3162.348876953125,0.8946505188941956,1.0,0.0,3.0,1.0,0.0
18092880,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.6616491079330444,0.4939326047897339,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8862363696098328,0.3830949962139129,0.3637548685073852,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8684278130531311,0.360240489244461,0.2530504763126373,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8484354615211487,0.3353621661663055,0.3191331326961517,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7491269111633301,0.2281727194786071,1.0358736515045166,285.005859375,284.95001220703125,298.0140075683594,293.6501159667969,297.5600280761719,297.3220520019531,285.00494384765625,1.0,0.5506360530853271,0.461499273777008,0.461499273777008,1.0,1.0,-2.960559129714966,1.0160120725631714,1.9445470571517944,0.3509319722652435,0.9283742308616638,0.9283742308616638,0.0,129.6776885986328,133.0,54843.40625,0.0,2131.56982421875,1.0,279.7411804199219,283.3718566894531,296.6183166503906,300.1166687011719,293.1499938964844,293.1499938964844,279.45001220703125,33245.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742153644561768,1.0,0.0,0.0,3.611350297927856,3.611373424530029,8.702269269633689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.01953125,0.0,1470.2001953125,1895.4371337890625,0.0,3162.348876953125,0.8946505188941956,1.0,0.0,3.0,1.0,0.0
18092940,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.6654694080352783,0.4941690862178802,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.888013482093811,0.3853588700294494,0.3660647273063659,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869050920009613,0.3609708845615387,0.2537142634391784,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8494077920913696,0.3365517556667328,0.3204261362552643,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7496647834777832,0.2286709249019622,1.0386985540390017,284.9117736816406,284.95001220703125,298.0326538085937,293.6550598144531,297.5680847167969,297.32501220703125,284.9131774902344,1.0,0.5521166920661926,0.4608275592327118,0.4608275592327118,1.0,1.0,-2.969367265701294,1.0180035829544067,1.9513636827468872,0.3510509729385376,0.8444462418556213,0.8444462418556213,0.0,130.09413146972656,136.0,55527.4140625,0.0,2148.890869140625,1.0,279.4585876464844,283.2593078613281,296.6747436523437,300.2830810546875,293.1499938964844,293.1499938964844,279.75,38594.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882192850112915,1.0,0.0,0.0,3.491353988647461,3.4913768768310547,8.133567348522774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.05078125,0.0,1382.2921142578125,1895.4371337890625,0.0,3237.127197265625,0.8725001811981201,1.0,0.0,3.0,1.0,0.0
18093000,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.6654694080352783,0.4941690862178802,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.888013482093811,0.3853588700294494,0.3660647273063659,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869050920009613,0.3609708845615387,0.2537142634391784,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8494077920913696,0.3365517556667328,0.3204261362552643,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7496647834777832,0.2286709249019622,1.0386985540390017,284.9117736816406,284.95001220703125,298.0326538085937,293.6550598144531,297.5680847167969,297.32501220703125,284.9131774902344,1.0,0.5521166920661926,0.4608275592327118,0.4608275592327118,1.0,1.0,-2.969367265701294,1.0180035829544067,1.9513636827468872,0.3510509729385376,0.8444462418556213,0.8444462418556213,0.0,130.09413146972656,136.0,55527.4140625,0.0,2148.890869140625,1.0,279.4585876464844,283.2593078613281,296.6747436523437,300.2830810546875,293.1499938964844,293.1499938964844,279.75,38594.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882192850112915,1.0,0.0,0.0,3.491353988647461,3.4913768768310547,8.133567348522774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.05078125,0.0,1382.2921142578125,1895.4371337890625,0.0,3237.127197265625,0.8725001811981201,1.0,0.0,3.0,1.0,0.0
18093060,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6693369150161743,0.4962522089481354,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8888583779335022,0.3882473409175873,0.3686295449733734,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8687931895256042,0.3623583018779754,0.2545583546161651,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8495121598243713,0.3382503390312195,0.3218997418880462,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7494263648986816,0.2295062243938446,1.0420405864715576,285.0145874023437,284.95001220703125,298.0526733398437,293.6595764160156,297.578857421875,297.3314514160156,285.0135498046875,1.0,0.5544754862785339,0.459908664226532,0.459908664226532,1.0,1.0,-2.981751680374145,1.02088463306427,1.960867166519165,0.3509816527366638,0.9435679316520692,0.9435679316520692,0.0,131.17970275878906,139.0,55187.47265625,0.0,2175.947265625,1.0,279.7413330078125,283.371337890625,296.6385498046875,300.1553039550781,293.1499938964844,293.1499938964844,279.45001220703125,32730.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742049336433411,1.0,0.0,0.0,3.635018110275269,3.635041475296021,8.816707577352645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5009765625,0.0,1492.1982421875,1895.4371337890625,0.0,3162.2509765625,0.899601936340332,1.0,0.0,3.0,1.0,0.0
18093120,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6693369150161743,0.4962522089481354,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8888583779335022,0.3882473409175873,0.3686295449733734,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8687931895256042,0.3623583018779754,0.2545583546161651,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8495121598243713,0.3382503390312195,0.3218997418880462,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7494263648986816,0.2295062243938446,1.0420405864715576,285.0145874023437,284.95001220703125,298.0526733398437,293.6595764160156,297.578857421875,297.3314514160156,285.0135498046875,1.0,0.5544754862785339,0.459908664226532,0.459908664226532,1.0,1.0,-2.981751680374145,1.02088463306427,1.960867166519165,0.3509816527366638,0.9435679316520692,0.9435679316520692,0.0,131.17970275878906,139.0,55187.47265625,0.0,2175.947265625,1.0,279.7413330078125,283.371337890625,296.6385498046875,300.1553039550781,293.1499938964844,293.1499938964844,279.45001220703125,32730.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742049336433411,1.0,0.0,0.0,3.635018110275269,3.635041475296021,8.816707577352645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5009765625,0.0,1492.1982421875,1895.4371337890625,0.0,3162.2509765625,0.899601936340332,1.0,0.0,3.0,1.0,0.0
18093180,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6710548400878906,0.5007603764533997,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8880102634429932,0.3904452323913574,0.3709433972835541,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8668719530105591,0.3629531860351562,0.255176305770874,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480893969535828,0.3393089771270752,0.3231333494186401,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7478692531585693,0.2298905849456787,1.0446749925613403,284.9091796875,284.95001220703125,298.0742492675781,293.6636962890625,297.57928466796875,297.3214111328125,284.911376953125,1.0,0.5574276447296143,0.4589897692203522,0.4589897692203522,1.0,1.0,-2.9953463077545166,1.024195671081543,1.9711507558822632,0.351115345954895,0.8545061349868774,0.8545061349868774,0.0,133.0379638671875,142.0,56053.9140625,0.0,2209.28125,1.0,279.4577331542969,283.2475891113281,296.69256591796875,300.3337097167969,293.1499938964844,293.1499938964844,279.75,38391.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839707970619202,1.0,0.0,0.0,3.5334668159484863,3.5334901809692383,8.330965783898137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.79443359375,0.0,1424.6666259765625,1895.4371337890625,0.0,3253.781005859375,0.8815597891807556,1.0,0.0,3.0,1.0,0.0
18093240,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6710548400878906,0.5007603764533997,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8880102634429932,0.3904452323913574,0.3709433972835541,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8668719530105591,0.3629531860351562,0.255176305770874,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480893969535828,0.3393089771270752,0.3231333494186401,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7478692531585693,0.2298905849456787,1.0446749925613403,284.9091796875,284.95001220703125,298.0742492675781,293.6636962890625,297.57928466796875,297.3214111328125,284.911376953125,1.0,0.5574276447296143,0.4589897692203522,0.4589897692203522,1.0,1.0,-2.9953463077545166,1.024195671081543,1.9711507558822632,0.351115345954895,0.8545061349868774,0.8545061349868774,0.0,133.0379638671875,142.0,56053.9140625,0.0,2209.28125,1.0,279.4577331542969,283.2475891113281,296.69256591796875,300.3337097167969,293.1499938964844,293.1499938964844,279.75,38391.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839707970619202,1.0,0.0,0.0,3.5334668159484863,3.5334901809692383,8.330965783898137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.79443359375,0.0,1424.6666259765625,1895.4371337890625,0.0,3253.781005859375,0.8815597891807556,1.0,0.0,3.0,1.0,0.0
18093300,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6721251010894775,0.5035067796707153,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.887278139591217,0.3918093144893646,0.3720806241035461,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8656111359596252,0.363525927066803,0.2554585337638855,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8470897674560547,0.3400473892688751,0.3237115144729614,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7468172311782837,0.2302052527666092,1.0457637310028076,285.0283508300781,284.95001220703125,298.0856628417969,293.6656188964844,297.5816345214844,297.3192138671875,285.03106689453125,1.0,0.559030294418335,0.4585303068161011,0.4585303068161011,1.0,1.0,-3.002355098724365,1.0259255170822144,1.976429462432861,0.3511981666088104,0.9399045705795288,0.9399045705795288,0.0,134.127197265625,142.0,55456.48046875,0.0,2227.249267578125,1.0,279.6990966796875,283.3777160644531,296.6392517089844,300.1376037597656,293.1499938964844,293.1499938964844,279.75,33527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783459663391113,1.0,0.0,0.0,3.596396446228028,3.5964195728302,8.630349839222617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.037109375,0.0,1456.1142578125,1895.4371337890625,0.0,3201.07763671875,0.8932636380195618,1.0,0.0,3.0,1.0,0.0
18093360,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6733141541481018,0.5058518052101135,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8870150446891785,0.3933078944683075,0.3734899461269378,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8648284077644348,0.3642293810844421,0.2559518218040466,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8465040326118469,0.3408932089805603,0.3245162963867187,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7461324334144592,0.2306064963340759,1.047600030899048,285.01910400390625,284.95001220703125,298.0975646972656,293.6674194335937,297.5852355957031,297.3188781738281,285.0174865722656,1.0,0.5607596635818481,0.4579784870147705,0.4579784870147705,1.0,1.0,-3.010634422302246,1.0279490947723389,1.9826853275299072,0.3513317704200744,0.9592965841293336,0.9592965841293336,0.0,135.15330505371094,145.0,55750.22265625,0.0,2247.234619140625,1.0,279.7423400878906,283.364990234375,296.65045166015625,300.2027587890625,293.1499938964844,293.1499938964844,279.45001220703125,32572.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768584728240967,1.0,0.0,0.0,3.680461645126343,3.680485248565674,9.038531061378308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.931640625,0.0,1541.4605712890625,1895.4371337890625,0.0,3187.1328125,0.9095669984817504,1.0,0.0,3.0,1.0,0.0
18093420,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6737188100814819,0.51234370470047,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8850409388542175,0.395494133234024,0.375827431678772,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8618062734603882,0.364702433347702,0.2565149366855621,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8440254926681519,0.3418267965316772,0.3256698548793793,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7436376810073853,0.2308719754219055,1.0498510599136353,284.9052429199219,284.95001220703125,298.12274169921875,293.6706848144531,297.5829162597656,297.30303955078125,284.9075622558594,1.0,0.5643435716629028,0.4568748474121094,0.4568748474121094,1.0,1.0,-3.0260210037231445,1.0314747095108032,1.9945462942123413,0.3514776825904846,0.8646161556243896,0.8646161556243896,0.0,137.72503662109375,148.0,56682.37890625,0.0,2288.071044921875,1.0,279.4573669433594,283.2329406738281,296.7021179199219,300.3830871582031,293.1499938964844,293.1499938964844,279.75,38316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871389627456665,1.0,0.0,0.0,3.5861945152282715,3.5862183570861816,8.581455972489493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.240234375,0.0,1480.364013671875,1895.4371337890625,0.0,3283.44140625,0.8930954337120056,1.0,0.0,3.0,1.0,0.0
18093480,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6737188100814819,0.51234370470047,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8850409388542175,0.395494133234024,0.375827431678772,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8618062734603882,0.364702433347702,0.2565149366855621,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8440254926681519,0.3418267965316772,0.3256698548793793,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7436376810073853,0.2308719754219055,1.0498510599136353,284.9052429199219,284.95001220703125,298.12274169921875,293.6706848144531,297.5829162597656,297.30303955078125,284.9075622558594,1.0,0.5643435716629028,0.4568748474121094,0.4568748474121094,1.0,1.0,-3.0260210037231445,1.0314747095108032,1.9945462942123413,0.3514776825904846,0.8646161556243896,0.8646161556243896,0.0,137.72503662109375,148.0,56682.37890625,0.0,2288.071044921875,1.0,279.4573669433594,283.2329406738281,296.7021179199219,300.3830871582031,293.1499938964844,293.1499938964844,279.75,38316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871389627456665,1.0,0.0,0.0,3.5861945152282715,3.5862183570861816,8.581455972489493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.240234375,0.0,1480.364013671875,1895.4371337890625,0.0,3283.44140625,0.8930954337120056,1.0,0.0,3.0,1.0,0.0
18093540,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6748934984207153,0.5187584161758423,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8833411931991577,0.3983712196350097,0.378397524356842,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8590648174285889,0.3658843636512756,0.2572290599346161,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8417617082595825,0.34331014752388,0.326964795589447,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7412993311882019,0.2314895838499069,1.0523816347122192,285.0209045410156,284.95001220703125,298.1499938964844,293.6734619140625,297.5876770019531,297.2968444824219,285.0198974609375,1.0,0.5680655837059021,0.4557712078094482,0.4557712078094482,1.0,1.0,-3.0422751903533936,1.0353084802627563,2.0069668292999268,0.3516771197319031,0.9731797575950624,0.9731797575950624,0.0,140.3327178955078,151.0,56331.7578125,0.0,2331.064697265625,1.0,279.7420349121094,283.3567810058594,296.6582336425781,300.24755859375,293.1499938964844,293.1499938964844,279.45001220703125,32720.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802435994148254,1.0,0.0,0.0,3.726144552230835,3.726168632507324,9.264301183975476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.9951171875,0.0,1594.492431640625,1895.4371337890625,0.0,3218.86328125,0.9201542735099792,1.0,0.0,3.0,1.0,0.0
18093600,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6748934984207153,0.5187584161758423,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8833411931991577,0.3983712196350097,0.378397524356842,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8590648174285889,0.3658843636512756,0.2572290599346161,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8417617082595825,0.34331014752388,0.326964795589447,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7412993311882019,0.2314895838499069,1.0523816347122192,285.0209045410156,284.95001220703125,298.1499938964844,293.6734619140625,297.5876770019531,297.2968444824219,285.0198974609375,1.0,0.5680655837059021,0.4557712078094482,0.4557712078094482,1.0,1.0,-3.0422751903533936,1.0353084802627563,2.0069668292999268,0.3516771197319031,0.9731797575950624,0.9731797575950624,0.0,140.3327178955078,151.0,56331.7578125,0.0,2331.064697265625,1.0,279.7420349121094,283.3567810058594,296.6582336425781,300.24755859375,293.1499938964844,293.1499938964844,279.45001220703125,32720.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802435994148254,1.0,0.0,0.0,3.726144552230835,3.726168632507324,9.264301183975476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.9951171875,0.0,1594.492431640625,1895.4371337890625,0.0,3218.86328125,0.9201542735099792,1.0,0.0,3.0,1.0,0.0
18093660,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6742619276046753,0.5257657766342163,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8811014294624329,0.4004566073417663,0.3806643784046173,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8558446168899536,0.3662508726119995,0.257732480764389,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8390544652938843,0.3441138863563537,0.3280128538608551,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7386148571968079,0.2316606342792511,1.0542652606964111,284.89892578125,284.95001220703125,298.1781311035156,293.6747741699219,297.58544921875,297.2798156738281,284.9017333984375,1.0,0.571729838848114,0.4546303451061249,0.4546303451061249,1.0,1.0,-3.057557344436645,1.0386439561843872,2.018913507461548,0.3516753017902374,0.8743129372596741,0.8743129372596741,0.0,143.1180877685547,151.0,57312.296875,0.0,2373.609130859375,1.0,279.4578857421875,283.21636962890625,296.7091369628906,300.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38418.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905487060546875,1.0,0.0,0.0,3.6418867111206055,3.641911029815674,8.850058748066658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1533203125,0.0,1542.2181396484375,1895.4371337890625,0.0,3315.3388671875,0.9053125977516174,1.0,0.0,3.0,1.0,0.0
18093720,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6742232441902161,0.5260944962501526,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8809770345687866,0.4005441665649414,0.3807445764541626,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8556796312332153,0.3662659525871277,0.2577413320541382,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8389137387275696,0.3441464602947235,0.3280428946018219,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7384778261184692,0.2316657304763794,1.0542951822280884,284.9014892578125,284.95001220703125,298.1793212890625,293.6748046875,297.5853576660156,297.27911376953125,284.90399169921875,1.0,0.5718798637390137,0.4545828104019165,0.4545828104019165,1.0,1.0,-3.058131694793701,1.0387579202651978,2.019373893737793,0.3516615033149719,0.8746815919876099,0.8746815919876099,0.0,143.24366760253906,154.0,57315.25,0.0,2375.324951171875,1.0,279.4567565917969,283.21826171875,296.70733642578125,300.42840576171875,293.1499938964844,293.1499938964844,279.75,38340.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906362652778625,1.0,0.0,0.0,3.639451265335083,3.639475584030152,8.838226221996592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.2861328125,0.0,1538.92822265625,1895.4371337890625,0.0,3316.1572265625,0.9047699570655824,1.0,0.0,3.0,1.0,0.0
18093780,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6744042634963989,0.5330426692962646,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8790614604949951,0.4034311175346374,0.3833131194114685,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8527446985244751,0.3673824667930603,0.2584013640880584,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8364397287368774,0.3455568253993988,0.3292604386806488,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7359554767608643,0.2322157621383667,1.0565030574798584,285.02490234375,284.95001220703125,298.2105407714844,293.6737060546875,297.5907897949219,297.2720642089844,285.0234375,1.0,0.5757194757461548,0.4533944129943847,0.4533944129943847,1.0,1.0,-3.074480533599853,1.042362093925476,2.032118558883667,0.3515804708003998,0.9887896180152892,0.9887896180152892,0.0,146.08139038085938,157.0,56920.12109375,0.0,2420.549560546875,1.0,279.7432556152344,283.349365234375,296.6588134765625,300.28631591796875,293.1499938964844,293.1499938964844,279.45001220703125,32757.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838918805122375,1.0,0.0,0.0,3.77473783493042,3.7747623920440674,9.507512004347518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.24609375,0.0,1651.3336181640625,1895.4371337890625,0.0,3253.042236328125,0.9309157729148864,1.0,0.0,3.0,1.0,0.0
18093840,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6744042634963989,0.5330426692962646,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8790614604949951,0.4034311175346374,0.3833131194114685,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8527446985244751,0.3673824667930603,0.2584013640880584,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8364397287368774,0.3455568253993988,0.3292604386806488,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7359554767608643,0.2322157621383667,1.0565030574798584,285.02490234375,284.95001220703125,298.2105407714844,293.6737060546875,297.5907897949219,297.2720642089844,285.0234375,1.0,0.5757194757461548,0.4533944129943847,0.4533944129943847,1.0,1.0,-3.074480533599853,1.042362093925476,2.032118558883667,0.3515804708003998,0.9887896180152892,0.9887896180152892,0.0,146.08139038085938,157.0,56920.12109375,0.0,2420.549560546875,1.0,279.7432556152344,283.349365234375,296.6588134765625,300.28631591796875,293.1499938964844,293.1499938964844,279.45001220703125,32757.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838918805122375,1.0,0.0,0.0,3.77473783493042,3.7747623920440674,9.507512004347518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.24609375,0.0,1651.3336181640625,1895.4371337890625,0.0,3253.042236328125,0.9309157729148864,1.0,0.0,3.0,1.0,0.0
18093900,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6737560629844666,0.5364550352096558,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8782000541687012,0.4046064913272857,0.3846553862094879,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.851379930973053,0.367642194032669,0.2587717771530151,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8352921605110168,0.3460254967212677,0.3299165666103363,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7347913384437561,0.2323500216007232,1.0578378438949585,284.8854675292969,284.95001220703125,298.226806640625,293.6723022460937,297.5914611816406,297.2652587890625,284.8807678222656,1.0,0.5776811242103577,0.4528002142906189,0.4528002142906189,1.0,1.0,-3.083037614822388,1.0442934036254885,2.0387442111968994,0.3516287505626678,0.8988869786262512,0.8988869786262512,0.0,147.51051330566406,157.0,58072.0546875,0.0,2444.09814453125,1.0,279.4947509765625,283.1883239746094,296.7154235839844,300.5189819335937,293.1499938964844,293.1499938964844,279.45001220703125,36274.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913263082504272,1.0,0.0,0.0,3.767300605773926,3.767325878143311,9.470084592066996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.564453125,0.0,1669.746826171875,1895.4371337890625,0.0,3322.60888671875,0.9298845529556274,1.0,0.0,3.0,1.0,0.0
18093960,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6724548935890198,0.5406065583229065,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.876693606376648,0.4056008160114288,0.3856755495071411,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8493785858154297,0.3676931858062744,0.2588776350021362,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8335732221603394,0.3463170826435089,0.3302822709083557,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7331374287605286,0.2323611676692962,1.058272123336792,284.8994140625,284.95001220703125,298.2434997558594,293.6703186035156,297.5908203125,297.2561950683594,284.90185546875,1.0,0.5795859098434448,0.4521826207637787,0.4521826207637787,1.0,1.0,-3.090345621109009,1.0456830263137815,2.0446627140045166,0.35140261054039,0.8868610262870789,0.8868610262870789,0.0,149.133056640625,160.0,57982.1484375,0.0,2466.42578125,1.0,279.4568176269531,283.2048034667969,296.7038879394531,300.4669189453125,293.1499938964844,293.1499938964844,279.75,38170.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894512951374054,1.0,0.0,0.0,3.6949191093444815,3.694943904876709,9.109680831898004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.66357421875,0.0,1600.160400390625,1895.4371337890625,0.0,3352.3857421875,0.9170165657997132,1.0,0.0,3.0,1.0,0.0
18094020,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6712049245834351,0.5476149320602417,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8748477101325989,0.4085030555725097,0.3882507979869842,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8465232849121094,0.3687542378902435,0.2594936192035675,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8311388492584229,0.3476652801036834,0.3314355909824371,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7307004928588867,0.2329133152961731,1.0604742765426636,285.0296325683594,284.95001220703125,298.2780456542969,293.664794921875,297.59918212890625,297.25213623046875,285.0284423828125,1.0,0.5834367871284485,0.4509474039077759,0.4509474039077759,1.0,1.0,-3.106638193130493,1.049079656600952,2.057558536529541,0.3510886430740356,1.0,1.0,0.0,152.05279541015625,148.0,57538.28515625,0.0,2512.861083984375,1.0,279.7435913085937,283.34326171875,296.65118408203125,300.3187255859375,293.1499938964844,293.1499938964844,279.45001220703125,32932.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880650401115417,1.0,0.0,0.0,3.822150945663452,3.822176218032837,9.747852800501278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9814453125,0.0,1709.228759765625,1895.4371337890625,0.0,3292.107666015625,0.9417370557785034,1.0,0.0,3.0,1.0,0.0
18094080,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6712049245834351,0.5476149320602417,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8748477101325989,0.4085030555725097,0.3882507979869842,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8465232849121094,0.3687542378902435,0.2594936192035675,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8311388492584229,0.3476652801036834,0.3314355909824371,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7307004928588867,0.2329133152961731,1.0604742765426636,285.0296325683594,284.95001220703125,298.2780456542969,293.664794921875,297.59918212890625,297.25213623046875,285.0284423828125,1.0,0.5834367871284485,0.4509474039077759,0.4509474039077759,1.0,1.0,-3.106638193130493,1.049079656600952,2.057558536529541,0.3510886430740356,1.0,1.0,0.0,152.05279541015625,148.0,57538.28515625,0.0,2512.861083984375,1.0,279.7435913085937,283.34326171875,296.65118408203125,300.3187255859375,293.1499938964844,293.1499938964844,279.45001220703125,32932.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880650401115417,1.0,0.0,0.0,3.822150945663452,3.822176218032837,9.747852800501278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9814453125,0.0,1709.228759765625,1895.4371337890625,0.0,3292.107666015625,0.9417370557785034,1.0,0.0,3.0,1.0,0.0
18094140,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6695336699485779,0.5430091619491577,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8790278434753418,0.4106146097183227,0.390436053276062,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8491368293762207,0.3689519464969635,0.2597980201244354,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8339383006095886,0.3483049571514129,0.3322163224220276,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.732776939868927,0.2329700589179992,1.061281442642212,284.8885498046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6048889160156,297.2439270019531,284.8900756835937,1.0,0.5820270776748657,0.449712187051773,0.449712187051773,1.0,1.0,-3.1060330867767334,1.045920491218567,2.060112714767456,0.3484330475330353,0.8914223313331604,0.8914223313331604,0.0,150.55740356445312,136.0,58381.7109375,0.0,2503.773681640625,1.0,279.4569396972656,283.18524169921875,296.6894226074219,300.48565673828125,293.1499938964844,293.1499938964844,279.75,38433.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985278010368347,1.0,0.0,0.0,3.740723371505737,3.740748643875122,9.336937978332572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.943359375,0.0,1655.121337890625,1895.4371337890625,0.0,3389.857177734375,0.9271960854530334,1.0,0.0,3.0,1.0,0.0
18094200,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6695336699485779,0.5430091619491577,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8790278434753418,0.4106146097183227,0.390436053276062,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8491368293762207,0.3689519464969635,0.2597980201244354,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8339383006095886,0.3483049571514129,0.3322163224220276,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.732776939868927,0.2329700589179992,1.061281442642212,284.8885498046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6048889160156,297.2439270019531,284.8900756835937,1.0,0.5820270776748657,0.449712187051773,0.449712187051773,1.0,1.0,-3.1060330867767334,1.045920491218567,2.060112714767456,0.3484330475330353,0.8914223313331604,0.8914223313331604,0.0,150.55740356445312,136.0,58381.7109375,0.0,2503.773681640625,1.0,279.4569396972656,283.18524169921875,296.6894226074219,300.48565673828125,293.1499938964844,293.1499938964844,279.75,38433.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985278010368347,1.0,0.0,0.0,3.740723371505737,3.740748643875122,9.336937978332572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.943359375,0.0,1655.121337890625,1895.4371337890625,0.0,3389.857177734375,0.9271960854530334,1.0,0.0,3.0,1.0,0.0
18094260,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6727010607719421,0.5287899971008301,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8887486457824707,0.4134183824062347,0.3926579654216766,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8568164706230164,0.3698622286319732,0.2601166069507599,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8415015935897827,0.3494978547096252,0.332961767911911,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7388997673988342,0.2333960384130478,1.061644196510315,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.61944580078125,297.24859619140625,285.0018920898437,1.0,0.5772446990013123,0.4485975801944732,0.4485975801944732,1.0,1.0,-3.093331813812256,1.0384061336517334,2.054925441741944,0.3439471125602722,0.9898217916488647,0.9898217916488647,0.0,145.53097534179688,139.0,57327.30859375,0.0,2453.0908203125,1.0,279.7438049316406,283.31671142578125,296.6265869140625,300.29498291015625,293.1499938964844,293.1499938964844,279.45001220703125,33671.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906168937683105,1.0,0.0,0.0,3.837682247161865,3.837707757949829,9.827234634940396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.5302734375,0.0,1733.85546875,1895.4371337890625,0.0,3315.976318359375,0.9456839561462402,1.0,0.0,3.0,1.0,0.0
18094320,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6727010607719421,0.5287899971008301,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8887486457824707,0.4134183824062347,0.3926579654216766,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8568164706230164,0.3698622286319732,0.2601166069507599,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8415015935897827,0.3494978547096252,0.332961767911911,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7388997673988342,0.2333960384130478,1.061644196510315,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.61944580078125,297.24859619140625,285.0018920898437,1.0,0.5772446990013123,0.4485975801944732,0.4485975801944732,1.0,1.0,-3.093331813812256,1.0384061336517334,2.054925441741944,0.3439471125602722,0.9898217916488647,0.9898217916488647,0.0,145.53097534179688,139.0,57327.30859375,0.0,2453.0908203125,1.0,279.7438049316406,283.31671142578125,296.6265869140625,300.29498291015625,293.1499938964844,293.1499938964844,279.45001220703125,33671.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906168937683105,1.0,0.0,0.0,3.837682247161865,3.837707757949829,9.827234634940396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.5302734375,0.0,1733.85546875,1895.4371337890625,0.0,3315.976318359375,0.9456839561462402,1.0,0.0,3.0,1.0,0.0
18094380,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6768013834953308,0.5212723612785339,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8947870135307312,0.4155594110488891,0.394789308309555,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8611090779304504,0.3700402677059173,0.2603468298912048,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.845879316329956,0.3501089513301849,0.3336365222930908,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.742326557636261,0.2334707528352737,1.062165141105652,284.88006591796875,284.95001220703125,298.3897705078125,293.6366271972656,297.63311767578125,297.2513122558594,284.8828430175781,1.0,0.5754386782646179,0.4474829733371734,0.4474829733371734,1.0,1.0,-3.088556289672852,1.0339566469192505,2.0545995235443115,0.3405366241931915,0.8731675148010254,0.8731675148010254,0.0,142.9944305419922,142.0,57712.55078125,0.0,2430.751220703125,1.0,279.4561767578125,283.1797790527344,296.65594482421875,300.4146728515625,293.1499938964844,293.1499938964844,279.75,39680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983226418495178,1.0,0.0,0.0,3.700997829437256,3.7010231018066406,9.139679377767608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.892578125,0.0,1618.5736083984375,1895.4371337890625,0.0,3387.94384765625,0.919381320476532,1.0,0.0,3.0,1.0,0.0
