time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6768013834953308,0.5212723612785339,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8947870135307312,0.4155594110488891,0.394789308309555,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8611090779304504,0.3700402677059173,0.2603468298912048,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.845879316329956,0.3501089513301849,0.3336365222930908,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.742326557636261,0.2334707528352737,1.062165141105652,284.88006591796875,284.95001220703125,298.3897705078125,293.6366271972656,297.63311767578125,297.2513122558594,284.8828430175781,1.0,0.5754386782646179,0.4474829733371734,0.4474829733371734,1.0,1.0,-3.088556289672852,1.0339566469192505,2.0545995235443115,0.3405366241931915,0.8731675148010254,0.8731675148010254,0.0,142.9944305419922,142.0,57712.55078125,0.0,2430.751220703125,1.0,279.4561767578125,283.1797790527344,296.65594482421875,300.4146728515625,293.1499938964844,293.1499938964844,279.75,39680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983226418495178,1.0,0.0,0.0,3.700997829437256,3.7010231018066406,9.139679377767608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.892578125,0.0,1618.5736083984375,1895.4371337890625,0.0,3387.94384765625,0.919381320476532,1.0,0.0,3.0,1.0,0.0
18094500,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6792511343955994,0.5196011066436768,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8966165781021118,0.416958212852478,0.3958700895309448,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.862146258354187,0.3704577088356018,0.2604588270187378,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8470179438591003,0.3506743311882019,0.333970159292221,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7431253790855408,0.2336676269769668,1.0623921155929563,285.0126953125,284.95001220703125,298.40936279296875,293.6304016113281,297.6428527832031,297.2567443847656,285.0160217285156,1.0,0.5752054452896118,0.4469256699085235,0.4469256699085235,1.0,1.0,-3.088649034500122,1.0326822996139526,2.05596661567688,0.3391861617565155,0.9602483510971068,0.9602483510971068,0.0,142.4791717529297,142.0,56769.37109375,0.0,2428.22265625,1.0,279.703125,283.325927734375,296.59259033203125,300.1839294433594,293.1499938964844,293.1499938964844,279.75,34779.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914384841918945,1.0,0.0,0.0,3.737355947494507,3.7373805046081534,9.320135063717316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.419921875,0.0,1623.1923828125,1895.4371337890625,0.0,3323.657470703125,0.925866961479187,1.0,0.0,3.0,1.0,0.0
18094560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6818634271621704,0.5181940793991089,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8985564112663269,0.4185260534286499,0.3972887992858886,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8633288741111755,0.3710518777370453,0.2608305215835571,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8482589721679688,0.3513899445533752,0.3345915675163269,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7440145015716553,0.2339726239442825,1.0635486841201782,285.00848388671875,284.95001220703125,298.42919921875,293.6238098144531,297.6544494628906,297.2646179199219,285.0071716308594,1.0,0.5754016637802124,0.4465731680393219,0.4465731680393219,1.0,1.0,-3.091243267059326,1.0328192710876465,2.05842399597168,0.3386260569095611,0.9787876605987548,0.9787876605987548,0.0,142.14505004882812,145.0,56838.9609375,0.0,2431.34228515625,1.0,279.74334716796875,283.3183288574219,296.5953063964844,300.2267150878906,293.1499938964844,293.1499938964844,279.45001220703125,33669.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887778520584106,1.0,0.0,0.0,3.801759958267212,3.8017849922180176,9.644121519158944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4091796875,0.0,1690.490478515625,1895.4371337890625,0.0,3298.7763671875,0.9377078413963318,1.0,0.0,3.0,1.0,0.0
18094620,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6844460368156433,0.5190017223358154,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8998995423316956,0.4207779169082641,0.3996410965919494,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8632720112800598,0.3712875247001648,0.2611851692199707,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8485124111175537,0.352048248052597,0.3354251086711883,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7438977956771851,0.2340644001960754,1.06467604637146,284.893310546875,284.95001220703125,298.4695129394531,293.6094970703125,297.667236328125,297.2644348144531,284.8959655761719,1.0,0.5766192078590393,0.4458681643009186,0.4458681643009186,1.0,1.0,-3.097825288772583,1.0336918830871582,2.064133405685425,0.3376384675502777,0.8754890561103821,0.8754890561103821,0.0,142.63992309570312,148.0,57501.1640625,0.0,2446.361083984375,1.0,279.4563903808594,283.1852722167969,296.631103515625,300.370361328125,293.1499938964844,293.1499938964844,279.75,39142.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969858288764954,1.0,0.0,0.0,3.682713031768799,3.6827378273010254,9.04959279068862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.478515625,0.0,1593.5909423828125,1895.4371337890625,0.0,3375.471923828125,0.9150140285491944,1.0,0.0,3.0,1.0,0.0
18094680,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6844460368156433,0.5190017223358154,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8998995423316956,0.4207779169082641,0.3996410965919494,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8632720112800598,0.3712875247001648,0.2611851692199707,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8485124111175537,0.352048248052597,0.3354251086711883,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7438977956771851,0.2340644001960754,1.06467604637146,284.893310546875,284.95001220703125,298.4695129394531,293.6094970703125,297.667236328125,297.2644348144531,284.8959655761719,1.0,0.5766192078590393,0.4458681643009186,0.4458681643009186,1.0,1.0,-3.097825288772583,1.0336918830871582,2.064133405685425,0.3376384675502777,0.8754890561103821,0.8754890561103821,0.0,142.63992309570312,148.0,57501.1640625,0.0,2446.361083984375,1.0,279.4563903808594,283.1852722167969,296.631103515625,300.370361328125,293.1499938964844,293.1499938964844,279.75,39142.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969858288764954,1.0,0.0,0.0,3.682713031768799,3.6827378273010254,9.04959279068862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.478515625,0.0,1593.5909423828125,1895.4371337890625,0.0,3375.471923828125,0.9150140285491944,1.0,0.0,3.0,1.0,0.0
18094740,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6871158480644226,0.5214919447898865,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9004414677619934,0.4237904548645019,0.4022626578807831,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8624888062477112,0.3722878396511078,0.2617205381393432,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8480375409126282,0.3533166348934173,0.33644700050354,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431535124778748,0.234568253159523,1.0663866996765137,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.683837890625,297.2694702148437,285.0192565917969,1.0,0.5786768794059753,0.4451631307601928,0.4451631307601928,1.0,1.0,-3.1078922748565674,1.0359008312225342,2.071991443634033,0.3369569778442383,0.9885238409042358,0.9885238409042358,0.0,143.7840118408203,151.0,56867.98046875,0.0,2471.495849609375,1.0,279.74346923828125,283.3212585449219,296.5715026855469,300.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,33218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476921081543,1.0,0.0,0.0,3.800935745239258,3.800960779190064,9.639940117267545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6259765625,0.0,1685.9959716796875,1895.4371337890625,0.0,3298.494140625,0.9371541738510132,1.0,0.0,3.0,1.0,0.0
18094800,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6871158480644226,0.5214919447898865,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9004414677619934,0.4237904548645019,0.4022626578807831,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8624888062477112,0.3722878396511078,0.2617205381393432,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8480375409126282,0.3533166348934173,0.33644700050354,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431535124778748,0.234568253159523,1.0663866996765137,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.683837890625,297.2694702148437,285.0192565917969,1.0,0.5786768794059753,0.4451631307601928,0.4451631307601928,1.0,1.0,-3.1078922748565674,1.0359008312225342,2.071991443634033,0.3369569778442383,0.9885238409042358,0.9885238409042358,0.0,143.7840118408203,151.0,56867.98046875,0.0,2471.495849609375,1.0,279.74346923828125,283.3212585449219,296.5715026855469,300.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,33218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476921081543,1.0,0.0,0.0,3.800935745239258,3.800960779190064,9.639940117267545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6259765625,0.0,1685.9959716796875,1895.4371337890625,0.0,3298.494140625,0.9371541738510132,1.0,0.0,3.0,1.0,0.0
18094860,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6873852610588074,0.5261470079421997,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8995344042778015,0.4260244071483612,0.4046649634838104,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8603529334068298,0.37247234582901,0.2620826959609985,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8463075160980225,0.3539250195026397,0.33729088306427,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.741366446018219,0.2346312403678894,1.0676791667938232,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6903381347656,297.2596740722656,284.8991394042969,1.0,0.5813211798667908,0.4441026747226715,0.4441026747226715,1.0,1.0,-3.119382619857788,1.0377918481826782,2.0815908908843994,0.3358826041221618,0.8852508664131165,0.8852508664131165,0.0,145.67791748046875,154.0,57764.1484375,0.0,2503.490966796875,1.0,279.4562683105469,283.1782531738281,296.60601806640625,300.3594970703125,293.1499938964844,293.1499938964844,279.75,38592.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984607458114624,1.0,0.0,0.0,3.706623077392578,3.706648111343384,9.167483767669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.80126953125,0.0,1616.7813720703125,1895.4371337890625,0.0,3389.232177734375,0.9198566675186156,1.0,0.0,3.0,1.0,0.0
18094920,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6873852610588074,0.5261470079421997,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8995344042778015,0.4260244071483612,0.4046649634838104,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8603529334068298,0.37247234582901,0.2620826959609985,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8463075160980225,0.3539250195026397,0.33729088306427,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.741366446018219,0.2346312403678894,1.0676791667938232,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6903381347656,297.2596740722656,284.8991394042969,1.0,0.5813211798667908,0.4441026747226715,0.4441026747226715,1.0,1.0,-3.119382619857788,1.0377918481826782,2.0815908908843994,0.3358826041221618,0.8852508664131165,0.8852508664131165,0.0,145.67791748046875,154.0,57764.1484375,0.0,2503.490966796875,1.0,279.4562683105469,283.1782531738281,296.60601806640625,300.3594970703125,293.1499938964844,293.1499938964844,279.75,38592.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984607458114624,1.0,0.0,0.0,3.706623077392578,3.706648111343384,9.167483767669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.80126953125,0.0,1616.7813720703125,1895.4371337890625,0.0,3389.232177734375,0.9198566675186156,1.0,0.0,3.0,1.0,0.0
18094980,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6880160570144653,0.531227171421051,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8985583186149597,0.4290024042129516,0.4072834551334381,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8582038879394531,0.3734332621097564,0.2626089453697204,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8445232510566711,0.3551520705223083,0.3382999002933502,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.739504337310791,0.2350936233997345,1.0693421363830566,285.02587890625,284.95001220703125,298.593994140625,293.5591125488281,297.7020568847656,297.2574768066406,285.0250244140625,1.0,0.5843233466148376,0.4430422186851501,0.4430422186851501,1.0,1.0,-3.132478713989258,1.0401965379714966,2.092282056808472,0.3355059921741485,1.0,1.0,0.0,147.81488037109375,157.0,57201.16796875,0.0,2540.1103515625,1.0,279.742919921875,283.31689453125,296.5428466796875,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,33142.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891385555267334,1.0,0.0,0.0,3.8265867233276367,3.8266119956970215,9.770491260496783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.923828125,0.0,1716.23046875,1895.4371337890625,0.0,3323.16259765625,0.94306218624115,1.0,0.0,3.0,1.0,0.0
18095040,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6880160570144653,0.531227171421051,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8985583186149597,0.4290024042129516,0.4072834551334381,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8582038879394531,0.3734332621097564,0.2626089453697204,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8445232510566711,0.3551520705223083,0.3382999002933502,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.739504337310791,0.2350936233997345,1.0693421363830566,285.02587890625,284.95001220703125,298.593994140625,293.5591125488281,297.7020568847656,297.2574768066406,285.0250244140625,1.0,0.5843233466148376,0.4430422186851501,0.4430422186851501,1.0,1.0,-3.132478713989258,1.0401965379714966,2.092282056808472,0.3355059921741485,1.0,1.0,0.0,147.81488037109375,157.0,57201.16796875,0.0,2540.1103515625,1.0,279.742919921875,283.31689453125,296.5428466796875,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,33142.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891385555267334,1.0,0.0,0.0,3.8265867233276367,3.8266119956970215,9.770491260496783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.923828125,0.0,1716.23046875,1895.4371337890625,0.0,3323.16259765625,0.94306218624115,1.0,0.0,3.0,1.0,0.0
18095100,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6875057220458984,0.5339250564575195,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8980289101600647,0.4302017092704773,0.4086505472660064,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8571135401725769,0.3736181557178497,0.2629209458827972,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8436112403869629,0.3555302917957306,0.3388637602329254,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7385775446891785,0.2351848632097244,1.0704524517059326,284.8863525390625,284.95001220703125,298.6150817871094,293.5498352050781,297.705322265625,297.2525634765625,284.8818359375,1.0,0.5859607458114624,0.4425120055675506,0.4425120055675506,1.0,1.0,-3.139756202697754,1.041652798652649,2.0981032848358154,0.33556067943573,0.9121527075767516,0.9121527075767516,0.0,148.97808837890625,157.0,58346.40234375,0.0,2560.44677734375,1.0,279.4941101074219,283.155029296875,296.59130859375,300.4143981933594,293.1499938964844,293.1499938964844,279.45001220703125,36390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898648738861084,1.0,0.0,0.0,3.819169044494629,3.819194793701172,9.732649459692766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2041015625,0.0,1732.7017822265625,1895.4371337890625,0.0,3390.985107421875,0.941710650920868,1.0,0.0,3.0,1.0,0.0
18095160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.686313271522522,0.5375334620475769,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8967229723930359,0.4312000870704651,0.4096736907958984,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8552772998809814,0.3735847175121307,0.2629660665988922,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.842023491859436,0.3557212054729461,0.3391317129135132,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.73707115650177,0.2351379543542862,1.0706254243850708,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.7067565917969,297.2449035644531,284.8984680175781,1.0,0.5875862836837769,0.4419354498386383,0.4419354498386383,1.0,1.0,-3.1459107398986816,1.0425729751586914,2.1033377647399902,0.3353081941604614,0.8971061110496521,0.8971061110496521,0.0,150.3888397216797,160.0,58243.875,0.0,2580.007080078125,1.0,279.4564819335937,283.1668395996094,296.5731811523437,300.3556213378906,293.1499938964844,293.1499938964844,279.75,38225.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017899036407472,1.0,0.0,0.0,3.749226331710816,3.7492516040802,9.379433549838724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.06640625,0.0,1663.4970703125,1895.4371337890625,0.0,3420.262939453125,0.9290764331817628,1.0,0.0,3.0,1.0,0.0
18095220,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6851798892021179,0.543793797492981,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8951101899147034,0.4341626763343811,0.4122792184352875,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8525940179824829,0.3745059669017792,0.2634694576263428,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8397108316421509,0.356900155544281,0.3401043117046356,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7347782850265503,0.2355727106332779,1.0722477436065674,285.0332336425781,284.95001220703125,298.6785583496094,293.52081298828125,297.7184143066406,297.2427673339844,285.0328674316406,1.0,0.5909889936447144,0.4407823085784912,0.4407823085784912,1.0,1.0,-3.160290479660034,1.0452066659927368,2.115083694458008,0.3344749510288238,1.0,1.0,0.0,152.97695922851562,163.0,57630.98828125,0.0,2622.17041015625,1.0,279.74334716796875,283.3141784667969,296.5067749023437,300.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33558.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952436447143555,1.0,0.0,0.0,3.8575940132141113,3.8576197624206543,9.929476618708577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.08984375,0.0,1757.3167724609375,1895.4371337890625,0.0,3359.209228515625,0.9500482678413392,1.0,0.0,3.0,1.0,0.0
18095280,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6851798892021179,0.543793797492981,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8951101899147034,0.4341626763343811,0.4122792184352875,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8525940179824829,0.3745059669017792,0.2634694576263428,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8397108316421509,0.356900155544281,0.3401043117046356,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7347782850265503,0.2355727106332779,1.0722477436065674,285.0332336425781,284.95001220703125,298.6785583496094,293.52081298828125,297.7184143066406,297.2427673339844,285.0328674316406,1.0,0.5909889936447144,0.4407823085784912,0.4407823085784912,1.0,1.0,-3.160290479660034,1.0452066659927368,2.115083694458008,0.3344749510288238,1.0,1.0,0.0,152.97695922851562,163.0,57630.98828125,0.0,2622.17041015625,1.0,279.74334716796875,283.3141784667969,296.5067749023437,300.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33558.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952436447143555,1.0,0.0,0.0,3.8575940132141113,3.8576197624206543,9.929476618708577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.08984375,0.0,1757.3167724609375,1895.4371337890625,0.0,3359.209228515625,0.9500482678413392,1.0,0.0,3.0,1.0,0.0
18095340,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6819980144500732,0.5509732365608215,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8928688764572144,0.4363495409488678,0.4146841168403625,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8493615984916687,0.3746325075626373,0.2638254165649414,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8368886113166809,0.3574292659759521,0.3409197926521301,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.732053816318512,0.2355569154024124,1.07340407371521,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.72576904296875,297.2343139648437,284.8999938964844,1.0,0.5945123434066772,0.4396291971206665,0.4396291971206665,1.0,1.0,-3.1746151447296143,1.0478365421295166,2.1267786026000977,0.3329591155052185,0.9098243713378906,0.9098243713378906,0.0,155.85165405273438,166.0,58757.66796875,0.0,2666.124267578125,1.0,279.4566345214844,283.15655517578125,296.5344543457031,300.348388671875,293.1499938964844,293.1499938964844,279.1499938964844,37943.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058310985565186,1.0,0.0,0.0,3.7936410903930655,3.79366683959961,9.602973705113982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.595703125,0.0,1714.0400390625,1895.4371337890625,0.0,3457.87548828125,0.9387921690940856,1.0,0.0,3.0,1.0,0.0
18095400,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6819980144500732,0.5509732365608215,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8928688764572144,0.4363495409488678,0.4146841168403625,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8493615984916687,0.3746325075626373,0.2638254165649414,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8368886113166809,0.3574292659759521,0.3409197926521301,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.732053816318512,0.2355569154024124,1.07340407371521,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.72576904296875,297.2343139648437,284.8999938964844,1.0,0.5945123434066772,0.4396291971206665,0.4396291971206665,1.0,1.0,-3.1746151447296143,1.0478365421295166,2.1267786026000977,0.3329591155052185,0.9098243713378906,0.9098243713378906,0.0,155.85165405273438,166.0,58757.66796875,0.0,2666.124267578125,1.0,279.4566345214844,283.15655517578125,296.5344543457031,300.348388671875,293.1499938964844,293.1499938964844,279.1499938964844,37943.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058310985565186,1.0,0.0,0.0,3.7936410903930655,3.79366683959961,9.602973705113982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.595703125,0.0,1714.0400390625,1895.4371337890625,0.0,3457.87548828125,0.9387921690940856,1.0,0.0,3.0,1.0,0.0
18095460,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6774753332138062,0.559297502040863,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8897019624710083,0.4383464455604553,0.4166125357151031,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8452757000923157,0.3745492398738861,0.2638072669506073,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8332604765892029,0.3577454090118408,0.3412902355194092,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7285385727882385,0.2352892011404037,1.0727324485778809,284.8861999511719,284.95001220703125,298.762939453125,293.48016357421875,297.7334899902344,297.2267150878906,284.8880615234375,1.0,0.5979014039039612,0.4384322464466095,0.4384322464466095,1.0,1.0,-3.18655776977539,1.0494070053100586,2.137150764465332,0.3312575817108154,0.8382578492164612,0.8382578492164612,0.0,159.0574188232422,154.0,59000.14453125,0.0,2707.45458984375,1.0,279.1581420898437,283.1186218261719,296.4998474121094,300.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,40825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91253399848938,1.0,0.0,0.0,3.5586092472076416,3.558633089065552,8.449945312349882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.546875,0.0,1469.0521240234375,1895.4371337890625,0.0,3520.105224609375,0.8894163966178894,1.0,0.0,3.0,1.0,0.0
18095520,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6774753332138062,0.559297502040863,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8897019624710083,0.4383464455604553,0.4166125357151031,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8452757000923157,0.3745492398738861,0.2638072669506073,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8332604765892029,0.3577454090118408,0.3412902355194092,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7285385727882385,0.2352892011404037,1.0727324485778809,284.8861999511719,284.95001220703125,298.762939453125,293.48016357421875,297.7334899902344,297.2267150878906,284.8880615234375,1.0,0.5979014039039612,0.4384322464466095,0.4384322464466095,1.0,1.0,-3.18655776977539,1.0494070053100586,2.137150764465332,0.3312575817108154,0.8382578492164612,0.8382578492164612,0.0,159.0574188232422,154.0,59000.14453125,0.0,2707.45458984375,1.0,279.1581420898437,283.1186218261719,296.4998474121094,300.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,40825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91253399848938,1.0,0.0,0.0,3.5586092472076416,3.558633089065552,8.449945312349882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.546875,0.0,1469.0521240234375,1895.4371337890625,0.0,3520.105224609375,0.8894163966178894,1.0,0.0,3.0,1.0,0.0
18095580,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6760826110839844,0.5536751747131348,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8946689367294312,0.4413474798202514,0.4191687107086181,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8484888672828674,0.3755102753639221,0.2642723321914673,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8365439176559448,0.3589050769805908,0.3421411514282226,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.73087477684021,0.2355662435293197,1.0730401277542114,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7481994628906,297.2303466796875,284.9951171875,1.0,0.5961549282073975,0.4372352659702301,0.4372352659702301,1.0,1.0,-3.184845447540283,1.0457817316055298,2.139063835144043,0.3281148076057434,0.9293839335441588,0.9293839335441588,0.0,157.13502502441406,142.0,58190.59375,0.0,2693.565185546875,1.0,279.4416809082031,283.2427673339844,296.4322814941406,300.1503601074219,293.1499938964844,293.1499938964844,279.1499938964844,34039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314382314682,1.0,0.0,0.0,3.659797191619873,3.659820795059204,8.937320217228262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2607421875,0.0,1529.38916015625,1895.4371337890625,0.0,3432.871826171875,0.9061443209648132,1.0,0.0,3.0,1.0,0.0
18095640,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6760826110839844,0.5536751747131348,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8946689367294312,0.4413474798202514,0.4191687107086181,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8484888672828674,0.3755102753639221,0.2642723321914673,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8365439176559448,0.3589050769805908,0.3421411514282226,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.73087477684021,0.2355662435293197,1.0730401277542114,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7481994628906,297.2303466796875,284.9951171875,1.0,0.5961549282073975,0.4372352659702301,0.4372352659702301,1.0,1.0,-3.184845447540283,1.0457817316055298,2.139063835144043,0.3281148076057434,0.9293839335441588,0.9293839335441588,0.0,157.13502502441406,142.0,58190.59375,0.0,2693.565185546875,1.0,279.4416809082031,283.2427673339844,296.4322814941406,300.1503601074219,293.1499938964844,293.1499938964844,279.1499938964844,34039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314382314682,1.0,0.0,0.0,3.659797191619873,3.659820795059204,8.937320217228262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2607421875,0.0,1529.38916015625,1895.4371337890625,0.0,3432.871826171875,0.9061443209648132,1.0,0.0,3.0,1.0,0.0
18095700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6761112809181213,0.5472785830497742,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8991440534591675,0.4425126612186432,0.4203861355781555,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8518757820129395,0.3756583631038666,0.2644684910774231,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8398969769477844,0.3592198193073272,0.342524766921997,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7335174679756165,0.2355639487504959,1.0731338262557983,284.86883544921875,284.95001220703125,298.825439453125,293.4490051269531,297.753662109375,297.22967529296875,284.8671569824219,1.0,0.5940285921096802,0.4366367757320404,0.4366367757320404,1.0,1.0,-3.179436206817627,1.042258381843567,2.1371779441833496,0.3259186744689941,0.8391433954238892,0.8391433954238892,0.0,154.82699584960938,142.0,58821.91796875,0.0,2670.209228515625,1.0,279.1981811523437,283.1010131835937,296.4765319824219,300.34521484375,293.1499938964844,293.1499938964844,279.1499938964844,38795.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088637232780457,1.0,0.0,0.0,3.60561203956604,3.605636119842529,8.674635978422884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.443359375,0.0,1505.008056640625,1895.4371337890625,0.0,3486.0556640625,0.8948652148246765,1.0,0.0,3.0,1.0,0.0
18095760,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6767883896827698,0.5396910905838013,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.904139757156372,0.4435717165470123,0.4212804138660431,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8556963205337524,0.3756857514381408,0.2644182741641998,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8436957001686096,0.3594301640987396,0.3426312208175659,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7365297079086304,0.2354960888624191,1.072377324104309,284.9008178710937,284.95001220703125,298.84600830078125,293.4385681152344,297.7584228515625,297.2279357910156,284.9019775390625,1.0,0.5911749005317688,0.4361623227596283,0.4361623227596283,1.0,1.0,-3.170552968978882,1.0377081632614136,2.132844924926758,0.3237202167510986,0.8382923007011414,0.8382923007011414,0.0,152.0309295654297,145.0,58332.28125,0.0,2637.392822265625,1.0,279.1581115722656,283.1331787109375,296.45379638671875,300.25494384765625,293.1499938964844,293.1499938964844,279.45001220703125,39561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100486636161804,1.0,0.0,0.0,3.506438970565796,3.5064620971679688,8.204003734135767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.734375,0.0,1404.8358154296875,1895.4371337890625,0.0,3497.05517578125,0.8764846324920654,1.0,0.0,3.0,1.0,0.0
18095820,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6807567477226257,0.5312912464141846,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9112294912338256,0.4465398490428924,0.4237648844718933,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8605378866195679,0.3765803575515747,0.2648177146911621,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8485497236251831,0.3605514168739319,0.3434147834777832,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7402816414833069,0.2359131723642349,1.073078989982605,284.99383544921875,284.95001220703125,298.8866577148437,293.4178771972656,297.77410888671875,297.2334289550781,284.9929504394531,1.0,0.5892331004142761,0.4352133572101593,0.4352133572101593,1.0,1.0,-3.165684938430786,1.033500075340271,2.1321847438812256,0.3209510147571563,0.9202685952186584,0.9202685952186584,0.0,149.17922973632812,148.0,57462.734375,0.0,2612.385986328125,1.0,279.4412841796875,283.2427062988281,296.3894348144531,300.06170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006217122077942,1.0,0.0,0.0,3.613699436187744,3.613722801208496,8.713595320841705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5537109375,0.0,1476.7994384765625,1895.4371337890625,0.0,3409.379150390625,0.8955513834953308,1.0,0.0,3.0,1.0,0.0
18095880,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6807567477226257,0.5312912464141846,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9112294912338256,0.4465398490428924,0.4237648844718933,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8605378866195679,0.3765803575515747,0.2648177146911621,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8485497236251831,0.3605514168739319,0.3434147834777832,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7402816414833069,0.2359131723642349,1.073078989982605,284.99383544921875,284.95001220703125,298.8866577148437,293.4178771972656,297.77410888671875,297.2334289550781,284.9929504394531,1.0,0.5892331004142761,0.4352133572101593,0.4352133572101593,1.0,1.0,-3.165684938430786,1.033500075340271,2.1321847438812256,0.3209510147571563,0.9202685952186584,0.9202685952186584,0.0,149.17922973632812,148.0,57462.734375,0.0,2612.385986328125,1.0,279.4412841796875,283.2427062988281,296.3894348144531,300.06170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006217122077942,1.0,0.0,0.0,3.613699436187744,3.613722801208496,8.713595320841705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5537109375,0.0,1476.7994384765625,1895.4371337890625,0.0,3409.379150390625,0.8955513834953308,1.0,0.0,3.0,1.0,0.0
18095940,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6828321814537048,0.5288103818893433,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9146879315376282,0.4488248825073242,0.4260519444942474,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8621258735656738,0.37675940990448,0.2650562226772308,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.850334644317627,0.3610976636409759,0.3440512418746948,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7415099740028381,0.2359791249036789,1.0737475156784058,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7855529785156,297.2328491210937,284.9093322753906,1.0,0.5891063213348389,0.4342644214630127,0.4342644214630127,1.0,1.0,-3.167303562164306,1.0317862033843994,2.1355173587799072,0.3181760907173157,0.8375316262245178,0.8375316262245178,0.0,148.4285430908203,151.0,57846.3515625,0.0,2611.5400390625,1.0,279.15869140625,283.1376647949219,296.41339111328125,300.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,38932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524972915648,1.0,0.0,0.0,3.4746077060699463,3.47463059425354,8.055728812905727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6923828125,0.0,1367.538818359375,1895.4371337890625,0.0,3474.80517578125,0.869027316570282,1.0,0.0,3.0,1.0,0.0
18096000,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6828321814537048,0.5288103818893433,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9146879315376282,0.4488248825073242,0.4260519444942474,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8621258735656738,0.37675940990448,0.2650562226772308,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.850334644317627,0.3610976636409759,0.3440512418746948,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7415099740028381,0.2359791249036789,1.0737475156784058,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7855529785156,297.2328491210937,284.9093322753906,1.0,0.5891063213348389,0.4342644214630127,0.4342644214630127,1.0,1.0,-3.167303562164306,1.0317862033843994,2.1355173587799072,0.3181760907173157,0.8375316262245178,0.8375316262245178,0.0,148.4285430908203,151.0,57846.3515625,0.0,2611.5400390625,1.0,279.15869140625,283.1376647949219,296.41339111328125,300.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,38932.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524972915648,1.0,0.0,0.0,3.4746077060699463,3.47463059425354,8.055728812905727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6923828125,0.0,1367.538818359375,1895.4371337890625,0.0,3474.80517578125,0.869027316570282,1.0,0.0,3.0,1.0,0.0
18096060,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6849405169487,0.5290433168411255,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9166985154151917,0.4518364071846008,0.4287004768848419,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8625151515007019,0.3776381313800812,0.2655348777770996,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8509318232536316,0.3622138202190399,0.3449527323246002,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7417118549346924,0.2363998591899871,1.0751547813415527,285.0018005371094,284.95001220703125,298.96551513671875,293.3775329589844,297.801025390625,297.2381591796875,285.0009155273437,1.0,0.5902445912361145,0.4335122108459472,0.4335122108459472,1.0,1.0,-3.174109935760498,1.032522678375244,2.141587257385254,0.3159883022308349,0.9245753288269044,0.9245753288269044,0.0,148.7087860107422,154.0,57264.04296875,0.0,2626.5263671875,1.0,279.44110107421875,283.244140625,296.354248046875,300.00811767578125,293.1499938964844,293.1499938964844,279.1499938964844,33278.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993173241615295,1.0,0.0,0.0,3.599857807159424,3.5998809337615967,8.646970854897518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.822265625,0.0,1458.0135498046875,1895.4371337890625,0.0,3397.219970703125,0.8920908570289612,1.0,0.0,3.0,1.0,0.0
18096120,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6849405169487,0.5290433168411255,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9166985154151917,0.4518364071846008,0.4287004768848419,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8625151515007019,0.3776381313800812,0.2655348777770996,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8509318232536316,0.3622138202190399,0.3449527323246002,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7417118549346924,0.2363998591899871,1.0751547813415527,285.0018005371094,284.95001220703125,298.96551513671875,293.3775329589844,297.801025390625,297.2381591796875,285.0009155273437,1.0,0.5902445912361145,0.4335122108459472,0.4335122108459472,1.0,1.0,-3.174109935760498,1.032522678375244,2.141587257385254,0.3159883022308349,0.9245753288269044,0.9245753288269044,0.0,148.7087860107422,154.0,57264.04296875,0.0,2626.5263671875,1.0,279.44110107421875,283.244140625,296.354248046875,300.00811767578125,293.1499938964844,293.1499938964844,279.1499938964844,33278.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993173241615295,1.0,0.0,0.0,3.599857807159424,3.5998809337615967,8.646970854897518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.822265625,0.0,1458.0135498046875,1895.4371337890625,0.0,3397.219970703125,0.8920908570289612,1.0,0.0,3.0,1.0,0.0
18096180,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6845279335975647,0.5323168635368347,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9164665341377258,0.4541151225566864,0.431067943572998,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8610464334487915,0.3777749836444855,0.2658043503761291,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8497830629348755,0.3627223372459411,0.3456357419490814,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7404505610466003,0.2364026755094528,1.0759366750717163,284.9120483398437,284.95001220703125,299.0033874511719,293.3583068847656,297.80938720703125,297.23345947265625,284.91326904296875,1.0,0.5922224521636963,0.4327600002288818,0.4327600002288818,1.0,1.0,-3.182976722717285,1.0340025424957275,2.1489741802215576,0.3144384920597076,0.8430087566375732,0.8430087566375732,0.0,150.0515594482422,157.0,57898.83984375,0.0,2651.43310546875,1.0,279.1582946777344,283.1332092285156,296.3818359375,300.1441345214844,293.1499938964844,293.1499938964844,279.45001220703125,38539.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078771471977234,1.0,0.0,0.0,3.481067180633545,3.4810900688171387,8.085709168881294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.98583984375,0.0,1371.3399658203125,1895.4371337890625,0.0,3476.89208984375,0.8701415061950684,1.0,0.0,3.0,1.0,0.0
18096240,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6845279335975647,0.5323168635368347,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9164665341377258,0.4541151225566864,0.431067943572998,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8610464334487915,0.3777749836444855,0.2658043503761291,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8497830629348755,0.3627223372459411,0.3456357419490814,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7404505610466003,0.2364026755094528,1.0759366750717163,284.9120483398437,284.95001220703125,299.0033874511719,293.3583068847656,297.80938720703125,297.23345947265625,284.91326904296875,1.0,0.5922224521636963,0.4327600002288818,0.4327600002288818,1.0,1.0,-3.182976722717285,1.0340025424957275,2.1489741802215576,0.3144384920597076,0.8430087566375732,0.8430087566375732,0.0,150.0515594482422,157.0,57898.83984375,0.0,2651.43310546875,1.0,279.1582946777344,283.1332092285156,296.3818359375,300.1441345214844,293.1499938964844,293.1499938964844,279.45001220703125,38539.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078771471977234,1.0,0.0,0.0,3.481067180633545,3.4810900688171387,8.085709168881294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.98583984375,0.0,1371.3399658203125,1895.4371337890625,0.0,3476.89208984375,0.8701415061950684,1.0,0.0,3.0,1.0,0.0
