time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6843673586845398,0.5344663858413696,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9160297513008118,0.4555664658546448,0.432269275188446,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8600494861602783,0.3781411051750183,0.2659419476985931,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8489491939544678,0.3632136881351471,0.345973789691925,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7395824193954468,0.2365428656339645,1.0762269496917725,285.0220947265625,284.95001220703125,299.0218811035156,293.3489990234375,297.81512451171875,297.2336120605469,285.0235900878906,1.0,0.5934067964553833,0.4323838651180267,0.4323838651180267,1.0,1.0,-3.1879236698150635,1.0348823070526123,2.153041362762451,0.3143231868743896,0.9219701886177064,0.9219701886177064,0.0,150.9437255859375,157.0,57244.42578125,0.0,2666.1640625,1.0,279.39776611328125,283.255126953125,296.3205871582031,299.9349060058594,293.1499938964844,293.1499938964844,279.45001220703125,33668.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022248387336732,1.0,0.0,0.0,3.5417394638061523,3.541762113571167,8.370020623260643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9453125,0.0,1399.1007080078125,1895.4371337890625,0.0,3424.314208984375,0.8811306953430176,1.0,0.0,3.0,1.0,0.0
18096360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6842049956321716,0.536329984664917,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9160031080245972,0.4571209251880646,0.4337435066699981,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8594246506690979,0.3786163032054901,0.2662808001041412,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8484431505203247,0.3637991547584533,0.3465360999107361,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7389950752258301,0.2367550581693649,1.0772286653518677,285.0072021484375,284.95001220703125,299.0400390625,293.3399353027344,297.82135009765625,297.2349548339844,285.00567626953125,1.0,0.5947524905204773,0.4318565428256988,0.4318565428256988,1.0,1.0,-3.194223642349243,1.0358933210372925,2.158330202102661,0.3141495883464813,0.93422132730484,0.93422132730484,0.0,151.8105926513672,160.0,57472.05859375,0.0,2683.515625,1.0,279.4419250488281,283.2396545410156,296.3216857910156,299.98590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32902.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006598591804504,1.0,0.0,0.0,3.618940591812134,3.618963718414306,8.738887800063821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6767578125,0.0,1475.9058837890625,1895.4371337890625,0.0,3409.734619140625,0.8959067463874817,1.0,0.0,3.0,1.0,0.0
18096420,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6816151142120361,0.5420504212379456,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9142168760299684,0.4593652188777923,0.4361266791820526,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8567200303077698,0.3787014484405517,0.266547828912735,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8460927605628967,0.3642511069774627,0.3472098410129547,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7366927862167358,0.236673817038536,1.0778354406356812,284.9108581542969,284.95001220703125,299.0753479003906,293.3226623535156,297.8274230957031,297.2288818359375,284.91241455078125,1.0,0.5976352691650391,0.4308018386363983,0.4308018386363983,1.0,1.0,-3.205831527709961,1.0374560356140137,2.1683757305145264,0.3138959109783172,0.8494865298271179,0.8494865298271179,0.0,154.16822814941406,163.0,58224.6015625,0.0,2719.807861328125,1.0,279.1579895019531,283.1224670410156,296.350830078125,300.1320495605469,293.1499938964844,293.1499938964844,279.45001220703125,38394.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101659655570984,1.0,0.0,0.0,3.5092644691467285,3.5092875957489014,8.217230629270489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.90380859375,0.0,1399.3804931640625,1895.4371337890625,0.0,3498.143798828125,0.8762100338935852,1.0,0.0,3.0,1.0,0.0
18096480,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6816151142120361,0.5420504212379456,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9142168760299684,0.4593652188777923,0.4361266791820526,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8567200303077698,0.3787014484405517,0.266547828912735,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8460927605628967,0.3642511069774627,0.3472098410129547,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7366927862167358,0.236673817038536,1.0778354406356812,284.9108581542969,284.95001220703125,299.0753479003906,293.3226623535156,297.8274230957031,297.2288818359375,284.91241455078125,1.0,0.5976352691650391,0.4308018386363983,0.4308018386363983,1.0,1.0,-3.205831527709961,1.0374560356140137,2.1683757305145264,0.3138959109783172,0.8494865298271179,0.8494865298271179,0.0,154.16822814941406,163.0,58224.6015625,0.0,2719.807861328125,1.0,279.1579895019531,283.1224670410156,296.350830078125,300.1320495605469,293.1499938964844,293.1499938964844,279.45001220703125,38394.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101659655570984,1.0,0.0,0.0,3.5092644691467285,3.5092875957489014,8.217230629270489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.90380859375,0.0,1399.3804931640625,1895.4371337890625,0.0,3498.143798828125,0.8762100338935852,1.0,0.0,3.0,1.0,0.0
18096540,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6794672608375549,0.5478096604347229,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9126800894737244,0.4623510241508484,0.4388005137443542,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.854254424571991,0.3795041143894195,0.2670103311538696,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8439247608184814,0.3652786016464233,0.3480828702449798,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344914674758911,0.2369278967380523,1.0788021087646484,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8382873535156,297.2305603027344,285.0083312988281,1.0,0.6007394790649414,0.4297471642494201,0.4297471642494201,1.0,1.0,-3.2187366485595703,1.0394829511642456,2.1792538166046143,0.3136638700962066,0.9436171054840088,0.9436171054840088,0.0,156.60635375976562,166.0,57816.41015625,0.0,2759.440185546875,1.0,279.4414367675781,283.23223876953125,296.2914428710937,299.9760437011719,293.1499938964844,293.1499938964844,279.1499938964844,32918.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034208059310912,1.0,0.0,0.0,3.646604537963867,3.646627902984619,8.873003025655635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.685546875,0.0,1506.357666015625,1895.4371337890625,0.0,3435.449951171875,0.9023554921150208,1.0,0.0,3.0,1.0,0.0
18096600,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6794672608375549,0.5478096604347229,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9126800894737244,0.4623510241508484,0.4388005137443542,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.854254424571991,0.3795041143894195,0.2670103311538696,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8439247608184814,0.3652786016464233,0.3480828702449798,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344914674758911,0.2369278967380523,1.0788021087646484,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8382873535156,297.2305603027344,285.0083312988281,1.0,0.6007394790649414,0.4297471642494201,0.4297471642494201,1.0,1.0,-3.2187366485595703,1.0394829511642456,2.1792538166046143,0.3136638700962066,0.9436171054840088,0.9436171054840088,0.0,156.60635375976562,166.0,57816.41015625,0.0,2759.440185546875,1.0,279.4414367675781,283.23223876953125,296.2914428710937,299.9760437011719,293.1499938964844,293.1499938964844,279.1499938964844,32918.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034208059310912,1.0,0.0,0.0,3.646604537963867,3.646627902984619,8.873003025655635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.685546875,0.0,1506.357666015625,1895.4371337890625,0.0,3435.449951171875,0.9023554921150208,1.0,0.0,3.0,1.0,0.0
18096660,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6752586960792542,0.5547800064086914,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.910211741924286,0.4645580947399139,0.4411707520484924,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8510202169418335,0.3795450925827026,0.2672613561153412,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8410422205924988,0.3656737506389618,0.348723441362381,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7316729426383972,0.2367284893989563,1.0789967775344849,284.9085693359375,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.2264709472656,284.91021728515625,1.0,0.603977382183075,0.4286313652992248,0.4286313652992248,1.0,1.0,-3.2312779426574707,1.041224479675293,2.1900534629821777,0.3128192722797394,0.8559666872024536,0.8559666872024536,0.0,159.42697143554688,154.0,58617.60546875,0.0,2800.72021484375,1.0,279.1576843261719,283.10968017578125,296.3214416503906,300.1263732910156,293.1499938964844,293.1499938964844,279.45001220703125,38362.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130932688713074,1.0,0.0,0.0,3.543923854827881,3.543947219848633,8.380348504033464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.140625,0.0,1435.4912109375,1895.4371337890625,0.0,3525.2880859375,0.8838152289390564,1.0,0.0,3.0,1.0,0.0
18096720,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6752586960792542,0.5547800064086914,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.910211741924286,0.4645580947399139,0.4411707520484924,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8510202169418335,0.3795450925827026,0.2672613561153412,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8410422205924988,0.3656737506389618,0.348723441362381,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7316729426383972,0.2367284893989563,1.0789967775344849,284.9085693359375,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.2264709472656,284.91021728515625,1.0,0.603977382183075,0.4286313652992248,0.4286313652992248,1.0,1.0,-3.2312779426574707,1.041224479675293,2.1900534629821777,0.3128192722797394,0.8559666872024536,0.8559666872024536,0.0,159.42697143554688,154.0,58617.60546875,0.0,2800.72021484375,1.0,279.1576843261719,283.10968017578125,296.3214416503906,300.1263732910156,293.1499938964844,293.1499938964844,279.45001220703125,38362.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130932688713074,1.0,0.0,0.0,3.543923854827881,3.543947219848633,8.380348504033464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.140625,0.0,1435.4912109375,1895.4371337890625,0.0,3525.2880859375,0.8838152289390564,1.0,0.0,3.0,1.0,0.0
18096780,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6731850504875183,0.5492398142814636,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9155762791633606,0.4674712121486664,0.443641722202301,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8541097044944763,0.3802667558193207,0.2675679624080658,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8442173004150391,0.366605669260025,0.3493724763393402,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7338575124740601,0.2368268817663192,1.0785980224609375,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.8544616699219,297.2293701171875,284.9993896484375,1.0,0.6020613312721252,0.4275155663490295,0.4275155663490295,1.0,1.0,-3.228279590606689,1.0372438430786133,2.191035747528076,0.309473842382431,0.943445324897766,0.943445324897766,0.0,157.483642578125,142.0,57948.37890625,0.0,2783.8369140625,1.0,279.4416809082031,283.2173156738281,296.2623596191406,299.9606628417969,293.1499938964844,293.1499938964844,279.1499938964844,33251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060471057891846,1.0,0.0,0.0,3.670056104660034,3.670079946517944,8.987495903056697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.435546875,0.0,1534.920166015625,1895.4371337890625,0.0,3459.8837890625,0.9077941179275512,1.0,0.0,3.0,1.0,0.0
18096840,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6731850504875183,0.5492398142814636,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9155762791633606,0.4674712121486664,0.443641722202301,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8541097044944763,0.3802667558193207,0.2675679624080658,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8442173004150391,0.366605669260025,0.3493724763393402,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7338575124740601,0.2368268817663192,1.0785980224609375,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.8544616699219,297.2293701171875,284.9993896484375,1.0,0.6020613312721252,0.4275155663490295,0.4275155663490295,1.0,1.0,-3.228279590606689,1.0372438430786133,2.191035747528076,0.309473842382431,0.943445324897766,0.943445324897766,0.0,157.483642578125,142.0,57948.37890625,0.0,2783.8369140625,1.0,279.4416809082031,283.2173156738281,296.2623596191406,299.9606628417969,293.1499938964844,293.1499938964844,279.1499938964844,33251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060471057891846,1.0,0.0,0.0,3.670056104660034,3.670079946517944,8.987495903056697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.435546875,0.0,1534.920166015625,1895.4371337890625,0.0,3459.8837890625,0.9077941179275512,1.0,0.0,3.0,1.0,0.0
18096900,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6727904677391052,0.5429039001464844,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9206109046936036,0.4685901999473572,0.4448228478431701,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8574768900871277,0.3803069591522217,0.267688512802124,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8475655913352966,0.3668088614940643,0.3496532440185547,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7364295721054077,0.2367324531078338,1.0782878398895264,284.866455078125,284.95001220703125,299.1859130859375,293.27374267578125,297.8572082519531,297.2281494140625,284.8637084960937,1.0,0.5998533368110657,0.4269576668739319,0.4269576668739319,1.0,1.0,-3.222198963165283,1.033578634262085,2.1886203289031982,0.3070301711559295,0.8489298820495605,0.8489298820495605,0.0,155.1666717529297,142.0,58679.1953125,0.0,2758.622802734375,1.0,279.1972961425781,283.0679016113281,296.3090515136719,300.16375732421875,293.1499938964844,293.1499938964844,279.1499938964844,37992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124117493629456,1.0,0.0,0.0,3.628594160079956,3.628618478775024,8.785573299974203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.4765625,0.0,1524.302734375,1895.4371337890625,0.0,3518.97216796875,0.8994954228401184,1.0,0.0,3.0,1.0,0.0
18096960,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6729894876480103,0.5354170799255371,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9262784123420716,0.4695982635021209,0.4456695020198822,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8612703084945679,0.3802232146263122,0.2675629258155823,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8513604402542114,0.3669028282165527,0.3496533036231994,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7393633723258972,0.2365680783987045,1.0771167278289795,284.8940124511719,284.95001220703125,299.1998291015625,293.2685546875,297.8589782714844,297.2255859375,284.8954467773437,1.0,0.596920907497406,0.4265103936195373,0.4265103936195373,1.0,1.0,-3.212661027908325,1.0289156436920166,2.1837453842163086,0.304336667060852,0.8429791927337646,0.8429791927337646,0.0,152.36123657226562,145.0,58186.125,0.0,2723.796142578125,1.0,279.1578674316406,283.0979309082031,296.2890625,300.0773010253906,293.1499938964844,293.1499938964844,279.45001220703125,39412.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140188097953796,1.0,0.0,0.0,3.528111696243286,3.528135061264038,8.305732421831635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.693359375,0.0,1426.4266357421875,1895.4371337890625,0.0,3533.861572265625,0.8810854554176331,1.0,0.0,3.0,1.0,0.0
18097020,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6760396957397461,0.5271162390708923,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9339436292648317,0.4726014733314514,0.4481507837772369,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8660653233528137,0.380997747182846,0.2678582668304443,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8561899065971375,0.367880254983902,0.3502775132656097,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.742995023727417,0.2368575781583786,1.0771564245224,284.9918518066406,284.95001220703125,299.2260437011719,293.25982666015625,297.8681945800781,297.2290344238281,284.99102783203125,1.0,0.5948382616043091,0.425615906715393,0.425615906715393,1.0,1.0,-3.20679259300232,1.02449631690979,2.1822962760925293,0.3006081581115722,0.9253779649734496,0.9253779649734496,0.0,149.4646453857422,148.0,57333.984375,0.0,2696.091796875,1.0,279.4414367675781,283.2137145996094,296.2312316894531,299.8905029296875,293.1499938964844,293.1499938964844,279.1499938964844,33797.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044718742370604,1.0,0.0,0.0,3.6332967281341553,3.6333200931549072,8.808358984424558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5712890625,0.0,1498.258056640625,1895.4371337890625,0.0,3445.232177734375,0.8999615907669067,1.0,0.0,3.0,1.0,0.0
18097080,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6760396957397461,0.5271162390708923,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9339436292648317,0.4726014733314514,0.4481507837772369,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8660653233528137,0.380997747182846,0.2678582668304443,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8561899065971375,0.367880254983902,0.3502775132656097,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.742995023727417,0.2368575781583786,1.0771564245224,284.9918518066406,284.95001220703125,299.2260437011719,293.25982666015625,297.8681945800781,297.2290344238281,284.99102783203125,1.0,0.5948382616043091,0.425615906715393,0.425615906715393,1.0,1.0,-3.20679259300232,1.02449631690979,2.1822962760925293,0.3006081581115722,0.9253779649734496,0.9253779649734496,0.0,149.4646453857422,148.0,57333.984375,0.0,2696.091796875,1.0,279.4414367675781,283.2137145996094,296.2312316894531,299.8905029296875,293.1499938964844,293.1499938964844,279.1499938964844,33797.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044718742370604,1.0,0.0,0.0,3.6332967281341553,3.6333200931549072,8.808358984424558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5712890625,0.0,1498.258056640625,1895.4371337890625,0.0,3445.232177734375,0.8999615907669067,1.0,0.0,3.0,1.0,0.0
18097140,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6772635579109192,0.5244868397712708,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9376282691955566,0.4749348759651184,0.4504826962947845,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8677099347114563,0.3811016976833343,0.2680406868457794,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8580179810523987,0.3683191537857055,0.3508082330226898,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7442296147346497,0.2368498891592025,1.0774518251419067,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8731994628906,297.2272644042969,284.9069519042969,1.0,0.5945932865142822,0.4247213900089264,0.4247213900089264,1.0,1.0,-3.20764422416687,1.0225017070770264,2.185142517089844,0.2983131408691406,0.8407027125358582,0.8407027125358582,0.0,148.67398071289062,151.0,57773.34375,0.0,2693.500244140625,1.0,279.15850830078125,283.10906982421875,296.2682189941406,300.0207824707031,293.1499938964844,293.1499938964844,279.45001220703125,38978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911261796951294,1.0,0.0,0.0,3.4947896003723145,3.494812726974488,8.149582413352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21484375,0.0,1388.58349609375,1895.4371337890625,0.0,3508.309814453125,0.8734964728355408,1.0,0.0,3.0,1.0,0.0
18097200,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6772635579109192,0.5244868397712708,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9376282691955566,0.4749348759651184,0.4504826962947845,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8677099347114563,0.3811016976833343,0.2680406868457794,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8580179810523987,0.3683191537857055,0.3508082330226898,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7442296147346497,0.2368498891592025,1.0774518251419067,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8731994628906,297.2272644042969,284.9069519042969,1.0,0.5945932865142822,0.4247213900089264,0.4247213900089264,1.0,1.0,-3.20764422416687,1.0225017070770264,2.185142517089844,0.2983131408691406,0.8407027125358582,0.8407027125358582,0.0,148.67398071289062,151.0,57773.34375,0.0,2693.500244140625,1.0,279.15850830078125,283.10906982421875,296.2682189941406,300.0207824707031,293.1499938964844,293.1499938964844,279.45001220703125,38978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911261796951294,1.0,0.0,0.0,3.4947896003723145,3.494812726974488,8.149582413352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21484375,0.0,1388.58349609375,1895.4371337890625,0.0,3508.309814453125,0.8734964728355408,1.0,0.0,3.0,1.0,0.0
18097260,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.678589403629303,0.5244438648223877,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9398398995399476,0.4780627787113189,0.4532190263271332,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.868209958076477,0.3819385468959808,0.2684806287288666,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8586995601654053,0.3693634569644928,0.3516289591789245,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7444987297058105,0.2372239828109741,1.0785993337631226,285.0029296875,284.95001220703125,299.2726745605469,293.248291015625,297.8827514648437,297.2320251464844,285.0021057128906,1.0,0.5956264734268188,0.4240345358848572,0.4240345358848572,1.0,1.0,-3.213771104812622,1.022936224937439,2.1908347606658936,0.297470211982727,0.9299229383468628,0.9299229383468628,0.0,148.9229278564453,154.0,57209.62890625,0.0,2707.262939453125,1.0,279.4412536621094,283.2205810546875,296.22283935546875,299.86724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33280.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024522304534912,1.0,0.0,0.0,3.618936061859131,3.618959188461304,8.738866199564654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7197265625,0.0,1478.7047119140625,1895.4371337890625,0.0,3426.43212890625,0.8963975310325623,1.0,0.0,3.0,1.0,0.0
18097320,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.678589403629303,0.5244438648223877,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9398398995399476,0.4780627787113189,0.4532190263271332,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.868209958076477,0.3819385468959808,0.2684806287288666,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8586995601654053,0.3693634569644928,0.3516289591789245,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7444987297058105,0.2372239828109741,1.0785993337631226,285.0029296875,284.95001220703125,299.2726745605469,293.248291015625,297.8827514648437,297.2320251464844,285.0021057128906,1.0,0.5956264734268188,0.4240345358848572,0.4240345358848572,1.0,1.0,-3.213771104812622,1.022936224937439,2.1908347606658936,0.297470211982727,0.9299229383468628,0.9299229383468628,0.0,148.9229278564453,154.0,57209.62890625,0.0,2707.262939453125,1.0,279.4412536621094,283.2205810546875,296.22283935546875,299.86724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33280.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024522304534912,1.0,0.0,0.0,3.618936061859131,3.618959188461304,8.738866199564654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7197265625,0.0,1478.7047119140625,1895.4371337890625,0.0,3426.43212890625,0.8963975310325623,1.0,0.0,3.0,1.0,0.0
18097380,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6774455904960632,0.527492344379425,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9396880865097046,0.480412483215332,0.4556612074375152,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8667815327644348,0.3820211291313171,0.2687143683433532,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575518727302551,0.3697868287563324,0.352234274148941,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7432621121406555,0.2371748238801956,1.0791581869125366,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,297.8866577148437,297.2286376953125,284.9107666015625,1.0,0.5975119471549988,0.4233476817607879,0.4233476817607879,1.0,1.0,-3.222055435180664,1.0241456031799316,2.1979098320007324,0.2972196042537689,0.8458294868469238,0.8458294868469238,0.0,150.2441864013672,157.0,57899.09765625,0.0,2731.34814453125,1.0,279.1584167480469,283.10650634765625,296.2655029296875,300.02264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38529.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108160138130188,1.0,0.0,0.0,3.503835678100586,3.50385856628418,8.191826168513217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.1728515625,0.0,1394.7239990234375,1895.4371337890625,0.0,3504.175048828125,0.8750137090682983,1.0,0.0,3.0,1.0,0.0
18097440,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6774455904960632,0.527492344379425,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9396880865097046,0.480412483215332,0.4556612074375152,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8667815327644348,0.3820211291313171,0.2687143683433532,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575518727302551,0.3697868287563324,0.352234274148941,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7432621121406555,0.2371748238801956,1.0791581869125366,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,297.8866577148437,297.2286376953125,284.9107666015625,1.0,0.5975119471549988,0.4233476817607879,0.4233476817607879,1.0,1.0,-3.222055435180664,1.0241456031799316,2.1979098320007324,0.2972196042537689,0.8458294868469238,0.8458294868469238,0.0,150.2441864013672,157.0,57899.09765625,0.0,2731.34814453125,1.0,279.1584167480469,283.10650634765625,296.2655029296875,300.02264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38529.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108160138130188,1.0,0.0,0.0,3.503835678100586,3.50385856628418,8.191826168513217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.1728515625,0.0,1394.7239990234375,1895.4371337890625,0.0,3504.175048828125,0.8750137090682983,1.0,0.0,3.0,1.0,0.0
18097500,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6769153475761414,0.5296221971511841,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9392141699790956,0.4819155037403106,0.4568990170955658,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8657427430152893,0.3823604881763458,0.2688311040401459,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.856657087802887,0.3702376782894134,0.3525305688381195,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7423524856567383,0.2372806072235107,1.0792994499206543,285.0227355957031,284.95001220703125,299.3063659667969,293.24053955078125,297.8904113769531,297.2295227050781,285.02423095703125,1.0,0.5986547470092773,0.4230042695999145,0.4230042695999145,1.0,1.0,-3.2267682552337646,1.0249541997909546,2.2018139362335205,0.2971657812595367,0.9268693923950196,0.9268693923950196,0.0,151.12123107910156,157.0,57232.90625,0.0,2745.79345703125,1.0,279.3983459472656,283.2322692871094,296.2106628417969,299.8193359375,293.1499938964844,293.1499938964844,279.45001220703125,33691.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050030708312988,1.0,0.0,0.0,3.5625126361846924,3.562535285949707,8.468492751489975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.142578125,0.0,1421.1341552734375,1895.4371337890625,0.0,3450.174072265625,0.8857811093330383,1.0,0.0,3.0,1.0,0.0
18097560,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.676382303237915,0.5314679145812988,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9391637444496156,0.4835295379161834,0.4584270715713501,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8650862574577332,0.3828156590461731,0.2691541016101837,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.856101930141449,0.3707887232303619,0.353058248758316,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7417268753051758,0.2374605685472488,1.0801520347595217,285.0089416503906,284.95001220703125,299.3175048828125,293.2379455566406,297.89471435546875,297.2315979003906,285.0074768066406,1.0,0.5999634861946106,0.4225124716758728,0.4225124716758728,1.0,1.0,-3.232871532440185,1.0259020328521729,2.2069694995880127,0.296944260597229,0.9402406215667723,0.9402406215667723,0.0,151.97076416015625,160.0,57469.77734375,0.0,2762.97802734375,1.0,279.442138671875,283.2183532714844,296.21807861328125,299.8771667480469,293.1499938964844,293.1499938964844,279.1499938964844,32905.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032715559005736,1.0,0.0,0.0,3.6393678188323975,3.639391183853149,8.837821496854303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.17578125,0.0,1498.2862548828125,1895.4371337890625,0.0,3434.060791015625,0.9005131721496582,1.0,0.0,3.0,1.0,0.0
18097620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6730281114578247,0.5372794270515442,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9371671080589294,0.4858327209949493,0.4608811140060425,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8622144460678101,0.3828394412994385,0.2693847417831421,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8535433411598206,0.3711490035057068,0.353653997182846,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7392698526382446,0.2372958660125732,1.080424666404724,284.9095458984375,284.95001220703125,299.3396301269531,293.2327575683594,297.8976745605469,297.2276611328125,284.9111633300781,1.0,0.6027806997299194,0.4215288758277893,0.4215288758277893,1.0,1.0,-3.2441349029541016,1.0273948907852173,2.2167398929595947,0.2961914837360382,0.8536974191665649,0.8536974191665649,0.0,154.30517578125,163.0,58263.9453125,0.0,2799.08837890625,1.0,279.1578063964844,283.0983581542969,296.2601928710937,300.03936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38387.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126482009887696,1.0,0.0,0.0,3.532743453979492,3.532766819000244,8.3275546103323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9384765625,0.0,1423.87890625,1895.4371337890625,0.0,3521.16357421875,0.881365954875946,1.0,0.0,3.0,1.0,0.0
18097680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6730281114578247,0.5372794270515442,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9371671080589294,0.4858327209949493,0.4608811140060425,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8622144460678101,0.3828394412994385,0.2693847417831421,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8535433411598206,0.3711490035057068,0.353653997182846,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7392698526382446,0.2372958660125732,1.080424666404724,284.9095458984375,284.95001220703125,299.3396301269531,293.2327575683594,297.8976745605469,297.2276611328125,284.9111633300781,1.0,0.6027806997299194,0.4215288758277893,0.4215288758277893,1.0,1.0,-3.2441349029541016,1.0273948907852173,2.2167398929595947,0.2961914837360382,0.8536974191665649,0.8536974191665649,0.0,154.30517578125,163.0,58263.9453125,0.0,2799.08837890625,1.0,279.1578063964844,283.0983581542969,296.2601928710937,300.03936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38387.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126482009887696,1.0,0.0,0.0,3.532743453979492,3.532766819000244,8.3275546103323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9384765625,0.0,1423.87890625,1895.4371337890625,0.0,3521.16357421875,0.881365954875946,1.0,0.0,3.0,1.0,0.0
18097740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6700707077980042,0.5432175397872925,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.935349702835083,0.4889215230941772,0.4636377096176147,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595385551452637,0.3835929930210113,0.2698090076446533,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8511288166046143,0.3720991015434265,0.3544487655162811,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368658185005188,0.2374566346406936,1.080974817276001,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9055480957031,297.2308654785156,285.010009765625,1.0,0.6058258414268494,0.4205453097820282,0.4205453097820282,1.0,1.0,-3.2567124366760254,1.0293803215026855,2.22733211517334,0.2950510084629059,0.950048565864563,0.950048565864563,0.0,156.7259979248047,151.0,57845.7109375,0.0,2838.658203125,1.0,279.44158935546875,283.2119445800781,296.21099853515625,299.8935546875,293.1499938964844,293.1499938964844,279.1499938964844,32931.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056286215782166,1.0,0.0,0.0,3.668225288391113,3.668248891830444,8.978531127468159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2919921875,0.0,1530.4627685546875,1895.4371337890625,0.0,3455.9921875,0.9072455763816832,1.0,0.0,3.0,1.0,0.0
18097800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6700707077980042,0.5432175397872925,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.935349702835083,0.4889215230941772,0.4636377096176147,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595385551452637,0.3835929930210113,0.2698090076446533,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8511288166046143,0.3720991015434265,0.3544487655162811,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368658185005188,0.2374566346406936,1.080974817276001,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9055480957031,297.2308654785156,285.010009765625,1.0,0.6058258414268494,0.4205453097820282,0.4205453097820282,1.0,1.0,-3.2567124366760254,1.0293803215026855,2.22733211517334,0.2950510084629059,0.950048565864563,0.950048565864563,0.0,156.7259979248047,151.0,57845.7109375,0.0,2838.658203125,1.0,279.44158935546875,283.2119445800781,296.21099853515625,299.8935546875,293.1499938964844,293.1499938964844,279.1499938964844,32931.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056286215782166,1.0,0.0,0.0,3.668225288391113,3.668248891830444,8.978531127468159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2919921875,0.0,1530.4627685546875,1895.4371337890625,0.0,3455.9921875,0.9072455763816832,1.0,0.0,3.0,1.0,0.0
18097860,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6665164232254028,0.5380501747131348,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9405398964881896,0.4911254346370697,0.4658837914466858,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8623355031013489,0.3835216462612152,0.2698856592178345,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8540626764297485,0.3723526298999786,0.3548249006271362,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7388290166854858,0.2371271252632141,1.079903483390808,284.8996276855469,284.95001220703125,299.3833312988281,293.22235107421875,297.9084167480469,297.22784423828125,284.9009704589844,1.0,0.603778600692749,0.4194916784763336,0.4194916784763336,1.0,1.0,-3.252485752105713,1.025090217590332,2.227395534515381,0.2913070321083069,0.8531450629234314,0.8531450629234314,0.0,154.86624145507812,154.0,58428.3828125,0.0,2819.522216796875,1.0,279.15753173828125,283.0834045410156,296.2493896484375,300.0456237792969,293.1499938964844,293.1499938964844,279.45001220703125,38792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149538278579712,1.0,0.0,0.0,3.555835962295532,3.555859565734864,8.436779808107531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.41943359375,0.0,1451.2593994140625,1895.4371337890625,0.0,3542.5185546875,0.8866659998893738,1.0,0.0,3.0,1.0,0.0
18097920,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6665164232254028,0.5380501747131348,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9405398964881896,0.4911254346370697,0.4658837914466858,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8623355031013489,0.3835216462612152,0.2698856592178345,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8540626764297485,0.3723526298999786,0.3548249006271362,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7388290166854858,0.2371271252632141,1.079903483390808,284.8996276855469,284.95001220703125,299.3833312988281,293.22235107421875,297.9084167480469,297.22784423828125,284.9009704589844,1.0,0.603778600692749,0.4194916784763336,0.4194916784763336,1.0,1.0,-3.252485752105713,1.025090217590332,2.227395534515381,0.2913070321083069,0.8531450629234314,0.8531450629234314,0.0,154.86624145507812,154.0,58428.3828125,0.0,2819.522216796875,1.0,279.15753173828125,283.0834045410156,296.2493896484375,300.0456237792969,293.1499938964844,293.1499938964844,279.45001220703125,38792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149538278579712,1.0,0.0,0.0,3.555835962295532,3.555859565734864,8.436779808107531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.41943359375,0.0,1451.2593994140625,1895.4371337890625,0.0,3542.5185546875,0.8866659998893738,1.0,0.0,3.0,1.0,0.0
18097980,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6658997535705566,0.5357450246810913,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9440632462501526,0.4941773414611816,0.46847665309906,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8638839721679688,0.3842320442199707,0.2701875269412994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8557434678077698,0.3732478618621826,0.3554433584213257,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7397521138191223,0.2372502386569976,1.0795958042144775,285.0006103515625,284.95001220703125,299.4049072265625,293.2171630859375,297.91534423828125,297.23065185546875,284.9997253417969,1.0,0.6037834882736206,0.418438047170639,0.418438047170639,1.0,1.0,-3.253545999526977,1.02274751663208,2.230798482894897,0.2876228094100952,0.9424733519554138,0.9424733519554138,0.0,154.11599731445312,157.0,57738.17578125,0.0,2817.596923828125,1.0,279.44171142578125,283.200927734375,296.1953125,299.875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33414.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068014025688172,1.0,0.0,0.0,3.67194938659668,3.67197322845459,8.996771043712215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4619140625,0.0,1538.2607421875,1895.4371337890625,0.0,3466.89599609375,0.9083986282348632,1.0,0.0,3.0,1.0,0.0
18098040,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6658997535705566,0.5357450246810913,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9440632462501526,0.4941773414611816,0.46847665309906,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8638839721679688,0.3842320442199707,0.2701875269412994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8557434678077698,0.3732478618621826,0.3554433584213257,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7397521138191223,0.2372502386569976,1.0795958042144775,285.0006103515625,284.95001220703125,299.4049072265625,293.2171630859375,297.91534423828125,297.23065185546875,284.9997253417969,1.0,0.6037834882736206,0.418438047170639,0.418438047170639,1.0,1.0,-3.253545999526977,1.02274751663208,2.230798482894897,0.2876228094100952,0.9424733519554138,0.9424733519554138,0.0,154.11599731445312,157.0,57738.17578125,0.0,2817.596923828125,1.0,279.44171142578125,283.200927734375,296.1953125,299.875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33414.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068014025688172,1.0,0.0,0.0,3.67194938659668,3.67197322845459,8.996771043712215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4619140625,0.0,1538.2607421875,1895.4371337890625,0.0,3466.89599609375,0.9083986282348632,1.0,0.0,3.0,1.0,0.0
18098100,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.6649350523948669,0.5358915328979492,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9449875354766846,0.4953843653202057,0.4698227047920227,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8640105724334717,0.3842966258525848,0.2703806757926941,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8559548258781433,0.3734607696533203,0.355809599161148,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7397388815879822,0.2371918559074401,1.0798289775848389,284.87359619140625,284.95001220703125,299.4156188964844,293.2145690917969,297.91729736328125,297.2298278808594,284.8713684082031,1.0,0.6042600870132446,0.4179112315177917,0.4179112315177917,1.0,1.0,-3.256293296813965,1.0223568677902222,2.233936548233032,0.2863003611564636,0.8540332913398743,0.8540332913398743,0.0,154.2619171142578,157.0,58616.19921875,0.0,2824.130126953125,1.0,279.1972045898437,283.05615234375,296.2475280761719,300.0892333984375,293.1499938964844,293.1499938964844,279.1499938964844,37791.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130390286445618,1.0,0.0,0.0,3.635478973388672,3.63550329208374,8.818943797450629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3642578125,0.0,1530.4249267578125,1895.4371337890625,0.0,3524.78564453125,0.9010544419288636,1.0,0.0,3.0,1.0,0.0
