time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6634966135025024,0.537329375743866,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9448187947273254,0.496478259563446,0.4708598554134369,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8632150888442993,0.3842369019985199,0.270354688167572,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8553016185760498,0.3735648095607757,0.3559305667877197,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7390106916427612,0.2370424121618271,1.079309105873108,284.9037475585937,284.95001220703125,299.4263000488281,293.21197509765625,297.9187316894531,297.2279357910156,284.90557861328125,1.0,0.6049173474311829,0.4175204038619995,0.4175204038619995,1.0,1.0,-3.2587578296661377,1.0221936702728271,2.2365641593933105,0.2853655517101288,0.8528622388839722,0.8528622388839722,0.0,154.8123016357422,160.0,58360.1796875,0.0,2832.3310546875,1.0,279.1580505371094,283.0848999023437,296.2340087890625,300.02197265625,293.1499938964844,293.1499938964844,279.45001220703125,38823.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149718284606934,1.0,0.0,0.0,3.550420045852661,3.550443649291992,8.411100225202972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.904296875,0.0,1445.7247314453125,1895.4371337890625,0.0,3542.68505859375,0.8856006860733032,1.0,0.0,3.0,1.0,0.0
18098220,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6615429520606995,0.5400940179824829,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9450709223747252,0.4996218085289001,0.4736180305480957,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8621722459793091,0.3850041925907135,0.2707559466361999,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8544548749923706,0.3745110630989074,0.3566757440567016,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7379175424575806,0.2372255176305771,1.0797102451324463,285.0076904296875,284.95001220703125,299.447509765625,293.2068176269531,297.92694091796875,297.2319030761719,285.0068054199219,1.0,0.606818437576294,0.4167387187480926,0.4167387187480926,1.0,1.0,-3.2672548294067383,1.023105263710022,2.244149684906006,0.2852391898632049,0.9482471346855164,0.9482471346855164,0.0,156.10592651367188,148.0,57828.32421875,0.0,2857.319580078125,1.0,279.44171142578125,283.2021484375,296.1856689453125,299.8681030273437,293.1499938964844,293.1499938964844,279.1499938964844,33183.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070125818252563,1.0,0.0,0.0,3.676621198654175,3.676644802093506,9.019678373078932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3505859375,0.0,1541.7598876953125,1895.4371337890625,0.0,3468.858642578125,0.909324586391449,1.0,0.0,3.0,1.0,0.0
18098280,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6615429520606995,0.5400940179824829,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9450709223747252,0.4996218085289001,0.4736180305480957,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8621722459793091,0.3850041925907135,0.2707559466361999,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8544548749923706,0.3745110630989074,0.3566757440567016,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7379175424575806,0.2372255176305771,1.0797102451324463,285.0076904296875,284.95001220703125,299.447509765625,293.2068176269531,297.92694091796875,297.2319030761719,285.0068054199219,1.0,0.606818437576294,0.4167387187480926,0.4167387187480926,1.0,1.0,-3.2672548294067383,1.023105263710022,2.244149684906006,0.2852391898632049,0.9482471346855164,0.9482471346855164,0.0,156.10592651367188,148.0,57828.32421875,0.0,2857.319580078125,1.0,279.44171142578125,283.2021484375,296.1856689453125,299.8681030273437,293.1499938964844,293.1499938964844,279.1499938964844,33183.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070125818252563,1.0,0.0,0.0,3.676621198654175,3.676644802093506,9.019678373078932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3505859375,0.0,1541.7598876953125,1895.4371337890625,0.0,3468.858642578125,0.909324586391449,1.0,0.0,3.0,1.0,0.0
18098340,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6589199900627136,0.5325390696525574,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.951704740524292,0.5018711090087891,0.4758783876895904,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8662846088409424,0.384945273399353,0.2708194255828857,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8586716651916504,0.3747645616531372,0.3570212721824646,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7409480214118958,0.2369475215673446,1.078701376914978,284.898681640625,284.95001220703125,299.468505859375,293.20166015625,297.9292297363281,297.22821044921875,284.9000244140625,1.0,0.6039921045303345,0.4159570336341858,0.4159570336341858,1.0,1.0,-3.2601993083953857,1.0183707475662231,2.241828680038452,0.2836882770061493,0.851385235786438,0.851385235786438,0.0,153.48922729492188,166.0,58323.15234375,0.0,2827.9833984375,1.0,279.15753173828125,283.0766906738281,296.2251281738281,300.0151672363281,293.1499938964844,293.1499938964844,279.45001220703125,38993.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915635585784912,1.0,0.0,0.0,3.555407762527466,3.555431604385376,8.434748792751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2724609375,0.0,1452.271484375,1895.4371337890625,0.0,3548.827880859375,0.8867518305778503,1.0,0.0,3.0,1.0,0.0
18098400,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6589199900627136,0.5325390696525574,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.951704740524292,0.5018711090087891,0.4758783876895904,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8662846088409424,0.384945273399353,0.2708194255828857,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8586716651916504,0.3747645616531372,0.3570212721824646,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7409480214118958,0.2369475215673446,1.078701376914978,284.898681640625,284.95001220703125,299.468505859375,293.20166015625,297.9292297363281,297.22821044921875,284.9000244140625,1.0,0.6039921045303345,0.4159570336341858,0.4159570336341858,1.0,1.0,-3.2601993083953857,1.0183707475662231,2.241828680038452,0.2836882770061493,0.851385235786438,0.851385235786438,0.0,153.48922729492188,166.0,58323.15234375,0.0,2827.9833984375,1.0,279.15753173828125,283.0766906738281,296.2251281738281,300.0151672363281,293.1499938964844,293.1499938964844,279.45001220703125,38993.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915635585784912,1.0,0.0,0.0,3.555407762527466,3.555431604385376,8.434748792751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2724609375,0.0,1452.271484375,1895.4371337890625,0.0,3548.827880859375,0.8867518305778503,1.0,0.0,3.0,1.0,0.0
18098460,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6575495600700378,0.5409902334213257,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9482568502426147,0.5050411224365234,0.4786933958530426,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8622218370437622,0.3857192695140838,0.2712523341178894,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8548761606216431,0.3757151961326599,0.3578088879585266,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7374739050865173,0.237162172794342,1.0794094800949097,285.0098876953125,284.95001220703125,299.4893493652344,293.196533203125,297.9375915527344,297.2323608398437,285.0095520019531,1.0,0.6087155342102051,0.4151233434677124,0.4151233434677124,1.0,1.0,-3.276017189025879,1.0218071937561035,2.2542099952697754,0.2836472392082214,0.9496492743492126,0.9496492743492126,0.0,156.86019897460938,169.0,57834.5546875,0.0,2879.9970703125,1.0,279.44171142578125,283.2010192871094,296.17401123046875,299.8539428710937,293.1499938964844,293.1499938964844,279.1499938964844,33183.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907261848449707,1.0,0.0,0.0,3.677554130554199,3.6775777339935294,9.024256542033982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3486328125,0.0,1542.8096923828125,1895.4371337890625,0.0,3471.175048828125,0.9095877408981324,1.0,0.0,3.0,1.0,0.0
18098520,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6575495600700378,0.5409902334213257,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9482568502426147,0.5050411224365234,0.4786933958530426,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8622218370437622,0.3857192695140838,0.2712523341178894,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8548761606216431,0.3757151961326599,0.3578088879585266,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7374739050865173,0.237162172794342,1.0794094800949097,285.0098876953125,284.95001220703125,299.4893493652344,293.196533203125,297.9375915527344,297.2323608398437,285.0095520019531,1.0,0.6087155342102051,0.4151233434677124,0.4151233434677124,1.0,1.0,-3.276017189025879,1.0218071937561035,2.2542099952697754,0.2836472392082214,0.9496492743492126,0.9496492743492126,0.0,156.86019897460938,169.0,57834.5546875,0.0,2879.9970703125,1.0,279.44171142578125,283.2010192871094,296.17401123046875,299.8539428710937,293.1499938964844,293.1499938964844,279.1499938964844,33183.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907261848449707,1.0,0.0,0.0,3.677554130554199,3.6775777339935294,9.024256542033982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3486328125,0.0,1542.8096923828125,1895.4371337890625,0.0,3471.175048828125,0.9095877408981324,1.0,0.0,3.0,1.0,0.0
18098580,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6519187092781067,0.5507670044898987,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9437888264656068,0.5073684453964233,0.4812420010566711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8574246168136597,0.3857191801071167,0.2715151011943817,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8503972291946411,0.3760209381580353,0.358418345451355,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7334389090538025,0.2368983179330825,1.0795996189117432,284.908935546875,284.95001220703125,299.510009765625,293.1914367675781,297.94012451171875,297.2281799316406,284.91064453125,1.0,0.6127611994743347,0.414289653301239,0.414289653301239,1.0,1.0,-3.292130947113037,1.025365114212036,2.266765832901001,0.282938152551651,0.863083004951477,0.863083004951477,0.0,160.6820068359375,172.0,58724.1953125,0.0,2935.587158203125,1.0,279.1574401855469,283.0761108398437,296.2183837890625,300.0245666503906,293.1499938964844,293.1499938964844,279.45001220703125,38326.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164865016937256,1.0,0.0,0.0,3.580351114273072,3.580374956130981,8.553514021514275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.833984375,0.0,1474.1297607421875,1895.4371337890625,0.0,3556.698974609375,0.8918335437774658,1.0,0.0,3.0,1.0,0.0
18098640,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6519187092781067,0.5507670044898987,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9437888264656068,0.5073684453964233,0.4812420010566711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8574246168136597,0.3857191801071167,0.2715151011943817,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8503972291946411,0.3760209381580353,0.358418345451355,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7334389090538025,0.2368983179330825,1.0795996189117432,284.908935546875,284.95001220703125,299.510009765625,293.1914367675781,297.94012451171875,297.2281799316406,284.91064453125,1.0,0.6127611994743347,0.414289653301239,0.414289653301239,1.0,1.0,-3.292130947113037,1.025365114212036,2.266765832901001,0.282938152551651,0.863083004951477,0.863083004951477,0.0,160.6820068359375,172.0,58724.1953125,0.0,2935.587158203125,1.0,279.1574401855469,283.0761108398437,296.2183837890625,300.0245666503906,293.1499938964844,293.1499938964844,279.45001220703125,38326.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164865016937256,1.0,0.0,0.0,3.580351114273072,3.580374956130981,8.553514021514275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.833984375,0.0,1474.1297607421875,1895.4371337890625,0.0,3556.698974609375,0.8918335437774658,1.0,0.0,3.0,1.0,0.0
18098700,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6492213606834412,0.5553765296936035,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9417320489883424,0.5088638067245483,0.4824865758419037,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8551950454711914,0.3860105872154236,0.2716148495674133,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8483176827430725,0.376406729221344,0.3586772084236145,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7314875721931458,0.2368599623441696,1.0792691707611084,285.0257873535156,284.95001220703125,299.520263671875,293.1889038085937,297.94317626953125,297.22869873046875,285.0277404785156,1.0,0.6146802306175232,0.4138728082180023,0.4138728082180023,1.0,1.0,-3.299201488494873,1.026795506477356,2.272406101226806,0.2822372615337372,0.9469006657600404,0.9469006657600404,0.0,162.46861267089844,172.0,58030.14453125,0.0,2960.765625,1.0,279.4001770019531,283.2055053710937,296.1626892089844,299.8202819824219,293.1499938964844,293.1499938964844,279.45001220703125,33708.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109863638877868,1.0,0.0,0.0,3.6384482383728014,3.638471603393554,8.833354741000221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6318359375,0.0,1503.261474609375,1895.4371337890625,0.0,3505.75537109375,0.9026898741722108,1.0,0.0,3.0,1.0,0.0
18098760,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6466366052627563,0.5592161417007446,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9404162764549256,0.5104886889457703,0.4840443432331085,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8536038994789124,0.3864389359951019,0.2719319760799408,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8468266129493713,0.3769091069698334,0.3591786921024322,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7300081849098206,0.2368998378515243,1.0796135663986206,285.0160522460937,284.95001220703125,299.53045654296875,293.1863708496094,297.9468994140625,297.2306213378906,285.0146484375,1.0,0.6166021227836609,0.4133159518241882,0.4133159518241882,1.0,1.0,-3.307089567184448,1.0281331539154053,2.278956413269043,0.2815936505794525,0.9648499488830566,0.9648499488830566,0.0,164.0667724609375,175.0,58279.9609375,0.0,2986.744384765625,1.0,279.4427795410156,283.1946105957031,296.1691589355469,299.878173828125,293.1499938964844,293.1499938964844,279.1499938964844,32866.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909473717212677,1.0,0.0,0.0,3.714820623397827,3.714844703674317,9.20807792681444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.96484375,0.0,1582.625,1895.4371337890625,0.0,3491.718994140625,0.9175121188163756,1.0,0.0,3.0,1.0,0.0
18098820,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6393985152244568,0.5680098533630371,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9366082549095154,0.5126997232437134,0.4864885807037353,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8495128154754639,0.3863529562950134,0.2721337378025055,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8430158495903015,0.3771184682846069,0.3596947193145752,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7263141870498657,0.2364041358232498,1.0787018537521362,284.9037475585937,284.95001220703125,299.5507507324219,293.18133544921875,297.9476623535156,297.2250671386719,284.9053039550781,1.0,0.6202533841133118,0.4122022688388824,0.4122022688388824,1.0,1.0,-3.320375442504883,1.029834866523743,2.2905404567718506,0.2800885736942291,0.870174765586853,0.870174765586853,0.0,167.56959533691406,178.0,59157.89453125,0.0,3035.353271484375,1.0,279.1573486328125,283.0604248046875,296.21051025390625,300.0456237792969,293.1499938964844,293.1499938964844,279.45001220703125,38293.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191986918449402,1.0,0.0,0.0,3.621164798736572,3.6211888790130615,8.749634048399457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5458984375,0.0,1518.3470458984375,1895.4371337890625,0.0,3581.76171875,0.9007031321525574,1.0,0.0,3.0,1.0,0.0
18098880,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6393985152244568,0.5680098533630371,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9366082549095154,0.5126997232437134,0.4864885807037353,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8495128154754639,0.3863529562950134,0.2721337378025055,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8430158495903015,0.3771184682846069,0.3596947193145752,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7263141870498657,0.2364041358232498,1.0787018537521362,284.9037475585937,284.95001220703125,299.5507507324219,293.18133544921875,297.9476623535156,297.2250671386719,284.9053039550781,1.0,0.6202533841133118,0.4122022688388824,0.4122022688388824,1.0,1.0,-3.320375442504883,1.029834866523743,2.2905404567718506,0.2800885736942291,0.870174765586853,0.870174765586853,0.0,167.56959533691406,178.0,59157.89453125,0.0,3035.353271484375,1.0,279.1573486328125,283.0604248046875,296.21051025390625,300.0456237792969,293.1499938964844,293.1499938964844,279.45001220703125,38293.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191986918449402,1.0,0.0,0.0,3.621164798736572,3.6211888790130615,8.749634048399457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5458984375,0.0,1518.3470458984375,1895.4371337890625,0.0,3581.76171875,0.9007031321525574,1.0,0.0,3.0,1.0,0.0
18098940,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9968169927597046,0.6334700584411621,0.5712120532989502,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9317749738693236,0.5157303214073181,0.4892463982105255,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8447601795196533,0.3870055973529815,0.2725346982479095,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8385072350502014,0.3779225349426269,0.3604184687137604,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7218947410583496,0.2362151145935058,1.0780154466629028,285.0113830566406,284.95001220703125,299.5708312988281,293.17633056640625,297.9530944824219,297.2267150878906,285.010009765625,1.0,0.6234265565872192,0.4110885858535766,0.4110885858535766,1.0,1.0,-3.327925682067871,1.0294054746627808,2.298520088195801,0.2787968516349792,0.9700656533241272,0.9700656533241272,0.0,171.65170288085938,181.0,58561.203125,0.0,3075.166259765625,1.0,279.4422302246094,283.1819152832031,296.1593933105469,299.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,33136.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121105670928956,1.0,0.0,0.0,3.744568347930908,3.744592666625977,9.356141958960508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.63671875,0.0,1618.9705810546875,1895.4371337890625,0.0,3516.18017578125,0.924573004245758,1.0,0.0,3.0,1.0,0.0
18099000,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9968169927597046,0.6334700584411621,0.5712120532989502,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9317749738693236,0.5157303214073181,0.4892463982105255,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8447601795196533,0.3870055973529815,0.2725346982479095,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8385072350502014,0.3779225349426269,0.3604184687137604,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7218947410583496,0.2362151145935058,1.0780154466629028,285.0113830566406,284.95001220703125,299.5708312988281,293.17633056640625,297.9530944824219,297.2267150878906,285.010009765625,1.0,0.6234265565872192,0.4110885858535766,0.4110885858535766,1.0,1.0,-3.327925682067871,1.0294054746627808,2.298520088195801,0.2787968516349792,0.9700656533241272,0.9700656533241272,0.0,171.65170288085938,181.0,58561.203125,0.0,3075.166259765625,1.0,279.4422302246094,283.1819152832031,296.1593933105469,299.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,33136.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121105670928956,1.0,0.0,0.0,3.744568347930908,3.744592666625977,9.356141958960508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.63671875,0.0,1618.9705810546875,1895.4371337890625,0.0,3516.18017578125,0.924573004245758,1.0,0.0,3.0,1.0,0.0
18099060,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.988447904586792,0.6280038952827454,0.5664802193641663,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9247236251831056,0.5178053379058838,0.4916517734527588,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8384520411491394,0.3868057131767273,0.2727238535881042,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8324851393699646,0.378007173538208,0.3609048724174499,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7160618901252747,0.2355909198522567,1.0767972469329834,284.8931579589844,284.95001220703125,299.5907287597656,293.17138671875,297.9530334472656,297.2208557128906,284.8949890136719,1.0,0.6256117224693298,0.4100588858127594,0.4100588858127594,1.0,1.0,-3.3246428966522217,1.025320529937744,2.299322366714477,0.2766869366168976,0.8658363223075867,0.8658363223075867,0.0,176.55023193359375,184.0,59149.66015625,0.0,3095.6396484375,1.0,279.1567687988281,283.0473327636719,296.1966857910156,300.0373229980469,293.1499938964844,293.1499938964844,279.45001220703125,38984.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209935665130616,1.0,0.0,0.0,3.631531000137329,3.631555557250977,8.799800639280875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.244140625,0.0,1534.932861328125,1895.4371337890625,0.0,3598.3251953125,0.9034326076507568,1.0,0.0,3.0,1.0,0.0
18099120,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.988447904586792,0.6280038952827454,0.5664802193641663,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9247236251831056,0.5178053379058838,0.4916517734527588,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8384520411491394,0.3868057131767273,0.2727238535881042,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8324851393699646,0.378007173538208,0.3609048724174499,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7160618901252747,0.2355909198522567,1.0767972469329834,284.8931579589844,284.95001220703125,299.5907287597656,293.17138671875,297.9530334472656,297.2208557128906,284.8949890136719,1.0,0.6256117224693298,0.4100588858127594,0.4100588858127594,1.0,1.0,-3.3246428966522217,1.025320529937744,2.299322366714477,0.2766869366168976,0.8658363223075867,0.8658363223075867,0.0,176.55023193359375,184.0,59149.66015625,0.0,3095.6396484375,1.0,279.1567687988281,283.0473327636719,296.1966857910156,300.0373229980469,293.1499938964844,293.1499938964844,279.45001220703125,38984.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209935665130616,1.0,0.0,0.0,3.631531000137329,3.631555557250977,8.799800639280875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.244140625,0.0,1534.932861328125,1895.4371337890625,0.0,3598.3251953125,0.9034326076507568,1.0,0.0,3.0,1.0,0.0
18099180,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.982461154460907,0.624991774559021,0.5634350180625916,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9208428263664246,0.5207874178886414,0.4943194687366485,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8345195651054382,0.3873979747295379,0.2730562388896942,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8287405371665955,0.3787472546100616,0.3615314960479736,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7120841145515442,0.2354589402675628,1.0760635137557983,285.0035705566406,284.95001220703125,299.6104736328125,293.16650390625,297.95880126953125,297.2233581542969,285.002685546875,1.0,0.627478301525116,0.4090291857719421,0.4090291857719421,1.0,1.0,-3.3244500160217285,1.0223937034606934,2.302056312561035,0.2740814983844757,0.9610095620155334,0.9610095620155334,0.0,180.00169372558594,187.0,58384.359375,0.0,3114.8310546875,1.0,279.4422302246094,283.1747436523437,296.14312744140625,299.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33556.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125162363052368,1.0,0.0,0.0,3.7396204471588135,3.739645004272461,9.331432693215902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2373046875,0.0,1616.4449462890625,1895.4371337890625,0.0,3519.9404296875,0.923772931098938,1.0,0.0,3.0,1.0,0.0
18099240,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.982461154460907,0.624991774559021,0.5634350180625916,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9208428263664246,0.5207874178886414,0.4943194687366485,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8345195651054382,0.3873979747295379,0.2730562388896942,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8287405371665955,0.3787472546100616,0.3615314960479736,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7120841145515442,0.2354589402675628,1.0760635137557983,285.0035705566406,284.95001220703125,299.6104736328125,293.16650390625,297.95880126953125,297.2233581542969,285.002685546875,1.0,0.627478301525116,0.4090291857719421,0.4090291857719421,1.0,1.0,-3.3244500160217285,1.0223937034606934,2.302056312561035,0.2740814983844757,0.9610095620155334,0.9610095620155334,0.0,180.00169372558594,187.0,58384.359375,0.0,3114.8310546875,1.0,279.4422302246094,283.1747436523437,296.14312744140625,299.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33556.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125162363052368,1.0,0.0,0.0,3.7396204471588135,3.739645004272461,9.331432693215902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2373046875,0.0,1616.4449462890625,1895.4371337890625,0.0,3519.9404296875,0.923772931098938,1.0,0.0,3.0,1.0,0.0
18099300,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9795835614204408,0.6228673458099365,0.5619868040084839,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9192005395889282,0.5219342708587646,0.4956904947757721,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8327903747558594,0.3873966038227081,0.2732565402984619,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8270953893661499,0.378875732421875,0.3618890345096588,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7103074193000793,0.2352845519781112,1.076077580451965,284.8721923828125,284.95001220703125,299.6202697753906,293.1640625,297.95977783203125,297.2218933105469,284.869384765625,1.0,0.6284200549125671,0.4085143208503723,0.4085143208503723,1.0,1.0,-3.3250505924224854,1.0211986303329468,2.303852081298828,0.2724961936473846,0.8700491786003113,0.8700491786003113,0.0,181.6177978515625,187.0,59301.09765625,0.0,3125.3310546875,1.0,279.1956481933594,283.0249328613281,296.19586181640625,300.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,37627.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918656289577484,1.0,0.0,0.0,3.707622528076172,3.7076475620269775,9.172428576675884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.0078125,0.0,1610.5965576171875,1895.4371337890625,0.0,3576.7529296875,0.917165458202362,1.0,0.0,3.0,1.0,0.0
18099360,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.975752890110016,0.6205931901931763,0.5600048303604126,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.916629433631897,0.522927463054657,0.4967121183872223,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8303370475769043,0.387234479188919,0.2732186317443847,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8247612714767456,0.3788656592369079,0.361979603767395,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7078293561935425,0.2350019961595535,1.0753005743026731,284.8962707519531,284.95001220703125,299.6300048828125,293.1616516113281,297.9598083496094,297.21881103515625,284.8981018066406,1.0,0.6292004585266113,0.4081395864486694,0.4081395864486694,1.0,1.0,-3.323026180267334,1.0194499492645264,2.303576231002808,0.2707527279853821,0.8628914952278137,0.8628914952278137,0.0,183.5684509277344,190.0,58962.125,0.0,3131.9365234375,1.0,279.1572265625,283.0498352050781,296.1827087402344,300.00982666015625,293.1499938964844,293.1499938964844,279.45001220703125,39051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205237030982972,1.0,0.0,0.0,3.618164777755737,3.6181890964508057,8.735142955629271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0517578125,0.0,1520.667724609375,1895.4371337890625,0.0,3593.99072265625,0.9006985425949097,1.0,0.0,3.0,1.0,0.0
18099420,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9703612923622132,0.6178722381591797,0.5573093891143799,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9141170978546144,0.5259717702865601,0.4994250535964966,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8274016976356506,0.3878549933433532,0.2735609114170074,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8219709992408752,0.3796396553516388,0.3626222014427185,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7046364545822144,0.2349923700094223,1.0750815868377686,285.0055847167969,284.95001220703125,299.6493530273437,293.1568603515625,297.9667053222656,297.22222900390625,285.00469970703125,1.0,0.6308876872062683,0.4073900878429413,0.4073900878429413,1.0,1.0,-3.3239572048187256,1.017759084701538,2.3061981201171875,0.2679355144500732,0.9589176177978516,0.9589176177978516,0.0,186.41407775878903,193.0,58240.296875,0.0,3150.1611328125,1.0,279.442138671875,283.1756591796875,296.1325988769531,299.84246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33502.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119099378585817,1.0,0.0,0.0,3.729416608810425,3.729440927505493,9.280578865400456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.685546875,0.0,1604.234619140625,1895.4371337890625,0.0,3514.320068359375,0.9214465618133544,1.0,0.0,3.0,1.0,0.0
18099480,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9703612923622132,0.6178722381591797,0.5573093891143799,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9141170978546144,0.5259717702865601,0.4994250535964966,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8274016976356506,0.3878549933433532,0.2735609114170074,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8219709992408752,0.3796396553516388,0.3626222014427185,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7046364545822144,0.2349923700094223,1.0750815868377686,285.0055847167969,284.95001220703125,299.6493530273437,293.1568603515625,297.9667053222656,297.22222900390625,285.00469970703125,1.0,0.6308876872062683,0.4073900878429413,0.4073900878429413,1.0,1.0,-3.3239572048187256,1.017759084701538,2.3061981201171875,0.2679355144500732,0.9589176177978516,0.9589176177978516,0.0,186.41407775878903,193.0,58240.296875,0.0,3150.1611328125,1.0,279.442138671875,283.1756591796875,296.1325988769531,299.84246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33502.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119099378585817,1.0,0.0,0.0,3.729416608810425,3.729440927505493,9.280578865400456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.685546875,0.0,1604.234619140625,1895.4371337890625,0.0,3514.320068359375,0.9214465618133544,1.0,0.0,3.0,1.0,0.0
18099540,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.963825523853302,0.6136244535446167,0.5540157556533813,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9108319282531738,0.5281369090080261,0.5018342137336731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8238556385040283,0.3876983523368835,0.2737205326557159,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8185892105102539,0.3797725737094879,0.3630739152431488,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7009575963020325,0.2346103191375732,1.074634313583374,284.8983459472656,284.95001220703125,299.66851806640625,293.1521301269531,297.9681701660156,297.2181396484375,284.9000244140625,1.0,0.6325429081916809,0.4066406190395355,0.4066406190395355,1.0,1.0,-3.3230998516082764,1.01537024974823,2.307729721069336,0.2658680379390716,0.8622961640357971,0.8622961640357971,0.0,189.72488403320312,196.0,58845.15234375,0.0,3167.0498046875,1.0,279.1571350097656,283.05035400390625,296.1736755371094,299.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,38955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200539588928224,1.0,0.0,0.0,3.610681533813477,3.610705614089966,8.69904681621847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.13427734375,0.0,1511.7352294921875,1895.4371337890625,0.0,3589.65625,0.8989801406860352,1.0,0.0,3.0,1.0,0.0
18099600,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.963825523853302,0.6136244535446167,0.5540157556533813,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9108319282531738,0.5281369090080261,0.5018342137336731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8238556385040283,0.3876983523368835,0.2737205326557159,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8185892105102539,0.3797725737094879,0.3630739152431488,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7009575963020325,0.2346103191375732,1.074634313583374,284.8983459472656,284.95001220703125,299.66851806640625,293.1521301269531,297.9681701660156,297.2181396484375,284.9000244140625,1.0,0.6325429081916809,0.4066406190395355,0.4066406190395355,1.0,1.0,-3.3230998516082764,1.01537024974823,2.307729721069336,0.2658680379390716,0.8622961640357971,0.8622961640357971,0.0,189.72488403320312,196.0,58845.15234375,0.0,3167.0498046875,1.0,279.1571350097656,283.05035400390625,296.1736755371094,299.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,38955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200539588928224,1.0,0.0,0.0,3.610681533813477,3.610705614089966,8.69904681621847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.13427734375,0.0,1511.7352294921875,1895.4371337890625,0.0,3589.65625,0.8989801406860352,1.0,0.0,3.0,1.0,0.0
18099660,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9585405588150024,0.6109893918037415,0.5514006614685059,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9089034795761108,0.5311907529830933,0.5045515894889832,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8213099241256714,0.3883101046085357,0.2740536630153656,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8161633610725403,0.3805451989173889,0.3637111485004425,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.698185920715332,0.2346411496400833,1.07459557056427,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9750366210937,297.2218933105469,285.0052490234375,1.0,0.6342087388038635,0.4058753252029419,0.4058753252029419,1.0,1.0,-3.3243353366851807,1.013638973236084,2.3106963634490967,0.2645325064659118,0.9580250978469848,0.9580250978469848,0.0,192.4675445556641,199.0,58139.0078125,0.0,3185.376708984375,1.0,279.4421081542969,283.1748046875,296.12371826171875,299.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33451.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115492701530457,1.0,0.0,0.0,3.7237868309021,3.723811149597168,9.252581776308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.193359375,0.0,1597.36767578125,1895.4371337890625,0.0,3510.975830078125,0.9201398491859436,1.0,0.0,3.0,1.0,0.0
18099720,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9585405588150024,0.6109893918037415,0.5514006614685059,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9089034795761108,0.5311907529830933,0.5045515894889832,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8213099241256714,0.3883101046085357,0.2740536630153656,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8161633610725403,0.3805451989173889,0.3637111485004425,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.698185920715332,0.2346411496400833,1.07459557056427,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9750366210937,297.2218933105469,285.0052490234375,1.0,0.6342087388038635,0.4058753252029419,0.4058753252029419,1.0,1.0,-3.3243353366851807,1.013638973236084,2.3106963634490967,0.2645325064659118,0.9580250978469848,0.9580250978469848,0.0,192.4675445556641,199.0,58139.0078125,0.0,3185.376708984375,1.0,279.4421081542969,283.1748046875,296.12371826171875,299.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33451.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115492701530457,1.0,0.0,0.0,3.7237868309021,3.723811149597168,9.252581776308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.193359375,0.0,1597.36767578125,1895.4371337890625,0.0,3510.975830078125,0.9201398491859436,1.0,0.0,3.0,1.0,0.0
18099780,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9519646167755128,0.6068337559700012,0.5481826066970825,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9060809016227722,0.5333429574966431,0.5069494247436523,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8180171847343445,0.3881352841854095,0.2741992473602295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8130012154579163,0.380664050579071,0.364148736000061,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6948041319847107,0.2342785894870758,1.074238657951355,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.9764099121094,297.218017578125,284.9004211425781,1.0,0.6358576416969299,0.4051100015640259,0.4051100015640259,1.0,1.0,-3.323631525039673,1.0112056732177734,2.3124258518218994,0.2631897330284118,0.8616392016410828,0.8616392016410828,0.0,195.74029541015625,202.0,58750.66015625,0.0,3202.384521484375,1.0,279.1571655273437,283.04931640625,296.1648864746094,299.9776916503906,293.1499938964844,293.1499938964844,279.45001220703125,38927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919789969921112,1.0,0.0,0.0,3.605926036834717,3.605950117111206,8.676148013364582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.10302734375,0.0,1506.3253173828125,1895.4371337890625,0.0,3587.219970703125,0.8979032635688782,1.0,0.0,3.0,1.0,0.0
18099840,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9519646167755128,0.6068337559700012,0.5481826066970825,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9060809016227722,0.5333429574966431,0.5069494247436523,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8180171847343445,0.3881352841854095,0.2741992473602295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8130012154579163,0.380664050579071,0.364148736000061,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6948041319847107,0.2342785894870758,1.074238657951355,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.9764099121094,297.218017578125,284.9004211425781,1.0,0.6358576416969299,0.4051100015640259,0.4051100015640259,1.0,1.0,-3.323631525039673,1.0112056732177734,2.3124258518218994,0.2631897330284118,0.8616392016410828,0.8616392016410828,0.0,195.74029541015625,202.0,58750.66015625,0.0,3202.384521484375,1.0,279.1571655273437,283.04931640625,296.1648864746094,299.9776916503906,293.1499938964844,293.1499938964844,279.45001220703125,38927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919789969921112,1.0,0.0,0.0,3.605926036834717,3.605950117111206,8.676148013364582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.10302734375,0.0,1506.3253173828125,1895.4371337890625,0.0,3587.219970703125,0.8979032635688782,1.0,0.0,3.0,1.0,0.0
18099900,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9487770795822144,0.6054695248603821,0.5466458201408386,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9048022031784058,0.5347904562950134,0.508131742477417,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8164303302764893,0.3883563578128814,0.2742459774017334,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8114720582962036,0.3809762001037597,0.3643317520618438,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.693152904510498,0.2342404872179031,1.0738343000411987,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.979248046875,297.2191772460937,285.0179443359375,1.0,0.6366230845451355,0.4047273695468902,0.4047273695468902,1.0,1.0,-3.322989225387573,1.0099031925201416,2.3130857944488525,0.2622177600860595,0.942643940448761,0.942643940448761,0.0,197.2917633056641,202.0,57910.5390625,0.0,3209.76611328125,1.0,279.4006042480469,283.1819152832031,296.1078491210937,299.7620544433594,293.1499938964844,293.1499938964844,279.45001220703125,34226.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135448336601256,1.0,0.0,0.0,3.6539015769958496,3.6539251804351807,8.908548920771864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9609375,0.0,1524.2274169921875,1895.4371337890625,0.0,3529.47119140625,0.9065533876419068,1.0,0.0,3.0,1.0,0.0
18099960,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9465766549110411,0.6042751669883728,0.5456278920173645,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9043599367141724,0.5363844037055969,0.509648859500885,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8155498504638672,0.3887255191802978,0.274514377117157,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.810628354549408,0.3814177215099334,0.3647649884223938,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.692165732383728,0.2343161255121231,1.0742321014404297,285.0064697265625,284.95001220703125,299.72491455078125,293.1383972167969,297.98321533203125,297.22186279296875,285.0050964355469,1.0,0.6375203728675842,0.4043559432029724,0.4043559432029724,1.0,1.0,-3.324909210205078,1.0095341205596924,2.3153750896453857,0.261499285697937,0.957346498966217,0.957346498966217,0.0,198.47897338867188,205.0,58054.2578125,0.0,3220.799560546875,1.0,279.4429016113281,283.1732482910156,296.114013671875,299.8118591308594,293.1499938964844,293.1499938964844,279.1499938964844,33362.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112799167633056,1.0,0.0,0.0,3.7214062213897705,3.721430540084839,9.240754934580764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.4833984375,0.0,1593.95458984375,1895.4371337890625,0.0,3508.47802734375,0.919327676296234,1.0,0.0,3.0,1.0,0.0
