time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.939935028553009,0.6002156734466553,0.5425030589103699,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9018049240112304,0.5385158658027649,0.5120363831520081,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8123194575309753,0.3885318338871002,0.2746511995792389,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.807492196559906,0.3815176784992218,0.3651904761791229,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6889302134513855,0.2339588701725006,1.073917031288147,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.9845275878906,297.218017578125,284.900634765625,1.0,0.6391712427139282,0.4036130905151367,0.4036130905151367,1.0,1.0,-3.324328899383545,1.0072616338729858,2.317067146301269,0.2592889666557312,0.8609762787818909,0.8609762787818909,0.0,201.73785400390625,208.0,58667.05859375,0.0,3238.00048828125,1.0,279.1571960449219,283.0480651855469,296.1561584472656,299.9635314941406,293.1499938964844,293.1499938964844,279.45001220703125,38919.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919601559638977,1.0,0.0,0.0,3.6019716262817383,3.6019957065582275,8.657128205413755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.06689453125,0.0,1501.9415283203125,1895.4371337890625,0.0,3585.48095703125,0.8970171809196472,1.0,0.0,3.0,1.0,0.0
18100080,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.939935028553009,0.6002156734466553,0.5425030589103699,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9018049240112304,0.5385158658027649,0.5120363831520081,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8123194575309753,0.3885318338871002,0.2746511995792389,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.807492196559906,0.3815176784992218,0.3651904761791229,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6889302134513855,0.2339588701725006,1.073917031288147,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.9845275878906,297.218017578125,284.900634765625,1.0,0.6391712427139282,0.4036130905151367,0.4036130905151367,1.0,1.0,-3.324328899383545,1.0072616338729858,2.317067146301269,0.2592889666557312,0.8609762787818909,0.8609762787818909,0.0,201.73785400390625,208.0,58667.05859375,0.0,3238.00048828125,1.0,279.1571960449219,283.0480651855469,296.1561584472656,299.9635314941406,293.1499938964844,293.1499938964844,279.45001220703125,38919.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919601559638977,1.0,0.0,0.0,3.6019716262817383,3.6019957065582275,8.657128205413755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.06689453125,0.0,1501.9415283203125,1895.4371337890625,0.0,3585.48095703125,0.8970171809196472,1.0,0.0,3.0,1.0,0.0
18100140,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9345657229423524,0.5977354049682617,0.5400332808494568,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9002365469932556,0.5415447354316711,0.5147296190261841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8098849654197693,0.3891064822673797,0.2749599814414978,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8051254749298096,0.3822559118270874,0.3657971024513244,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6864116191864014,0.2340020388364792,1.0739541053771973,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9912109375,297.2218322753906,285.0050048828125,1.0,0.6408382654190063,0.402870237827301,0.402870237827301,1.0,1.0,-3.325732946395874,1.0057084560394287,2.3200244903564453,0.256880521774292,0.956202745437622,0.956202745437622,0.0,204.46749877929688,211.0,57976.0546875,0.0,3256.666015625,1.0,279.4420471191406,283.17169189453125,296.1061706542969,299.7988586425781,293.1499938964844,293.1499938964844,279.1499938964844,33423.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911156952381134,1.0,0.0,0.0,3.716398239135742,3.716422319412232,9.215900149683875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.28125,0.0,1588.6700439453125,1895.4371337890625,0.0,3507.337646484375,0.91845440864563,1.0,0.0,3.0,1.0,0.0
18100200,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9345657229423524,0.5977354049682617,0.5400332808494568,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9002365469932556,0.5415447354316711,0.5147296190261841,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8098849654197693,0.3891064822673797,0.2749599814414978,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8051254749298096,0.3822559118270874,0.3657971024513244,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6864116191864014,0.2340020388364792,1.0739541053771973,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9912109375,297.2218322753906,285.0050048828125,1.0,0.6408382654190063,0.402870237827301,0.402870237827301,1.0,1.0,-3.325732946395874,1.0057084560394287,2.3200244903564453,0.256880521774292,0.956202745437622,0.956202745437622,0.0,204.46749877929688,211.0,57976.0546875,0.0,3256.666015625,1.0,279.4420471191406,283.17169189453125,296.1061706542969,299.7988586425781,293.1499938964844,293.1499938964844,279.1499938964844,33423.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911156952381134,1.0,0.0,0.0,3.716398239135742,3.716422319412232,9.215900149683875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.28125,0.0,1588.6700439453125,1895.4371337890625,0.0,3507.337646484375,0.91845440864563,1.0,0.0,3.0,1.0,0.0
18100260,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9280516505241394,0.5937748551368713,0.5369811058044434,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8978460431098938,0.5436571836471558,0.5170943140983582,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8066834211349487,0.3888996541500091,0.2750832736492157,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8020437955856323,0.3823419213294983,0.3662048876285553,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6833390593528748,0.2336522936820984,1.0736583471298218,284.89923095703125,284.95001220703125,299.7796325683594,293.1253662109375,297.9923095703125,297.2178955078125,284.90087890625,1.0,0.6424911618232727,0.4021269977092743,0.4021269977092743,1.0,1.0,-3.325197696685791,1.003453016281128,2.321744441986084,0.2545336484909057,0.8604060411453247,0.8604060411453247,0.0,207.7308654785156,214.0,58592.14453125,0.0,3273.9921875,1.0,279.1572265625,283.0468444824219,296.1476745605469,299.9501647949219,293.1499938964844,293.1499938964844,279.45001220703125,38912.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91946280002594,1.0,0.0,0.0,3.5985641479492188,3.598587989807129,8.640756732347654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.98583984375,0.0,1498.1785888671875,1895.4371337890625,0.0,3584.19970703125,0.8962631821632385,1.0,0.0,3.0,1.0,0.0
18100320,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9280516505241394,0.5937748551368713,0.5369811058044434,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8978460431098938,0.5436571836471558,0.5170943140983582,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8066834211349487,0.3888996541500091,0.2750832736492157,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8020437955856323,0.3823419213294983,0.3662048876285553,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6833390593528748,0.2336522936820984,1.0736583471298218,284.89923095703125,284.95001220703125,299.7796325683594,293.1253662109375,297.9923095703125,297.2178955078125,284.90087890625,1.0,0.6424911618232727,0.4021269977092743,0.4021269977092743,1.0,1.0,-3.325197696685791,1.003453016281128,2.321744441986084,0.2545336484909057,0.8604060411453247,0.8604060411453247,0.0,207.7308654785156,214.0,58592.14453125,0.0,3273.9921875,1.0,279.1572265625,283.0468444824219,296.1476745605469,299.9501647949219,293.1499938964844,293.1499938964844,279.45001220703125,38912.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91946280002594,1.0,0.0,0.0,3.5985641479492188,3.598587989807129,8.640756732347654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.98583984375,0.0,1498.1785888671875,1895.4371337890625,0.0,3584.19970703125,0.8962631821632385,1.0,0.0,3.0,1.0,0.0
18100380,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.92291659116745,0.591376543045044,0.5345868468284607,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8964253664016724,0.5466750264167786,0.519774854183197,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8042978048324585,0.3894635438919067,0.2753840684890747,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7998053431510925,0.3830691576004028,0.3668000698089599,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6809821724891663,0.2337035834789276,1.0737295150756836,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9988098144531,297.2216796875,285.00494384765625,1.0,0.6441625356674194,0.4013837277889251,0.4013837277889251,1.0,1.0,-3.326695680618286,1.0019049644470217,2.3247907161712646,0.2524149417877197,0.9554147720336914,0.9554147720336914,0.0,210.4594268798828,217.0,57905.96875,0.0,3292.8837890625,1.0,279.4420166015625,283.1701354980469,296.0977783203125,299.785888671875,293.1499938964844,293.1499938964844,279.1499938964844,33414.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911021053791046,1.0,0.0,0.0,3.713412761688232,3.713437080383301,9.201099828715088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8388671875,0.0,1585.19140625,1895.4371337890625,0.0,3506.076904296875,0.9177760481834412,1.0,0.0,3.0,1.0,0.0
18100440,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.92291659116745,0.591376543045044,0.5345868468284607,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8964253664016724,0.5466750264167786,0.519774854183197,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8042978048324585,0.3894635438919067,0.2753840684890747,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7998053431510925,0.3830691576004028,0.3668000698089599,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6809821724891663,0.2337035834789276,1.0737295150756836,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9988098144531,297.2216796875,285.00494384765625,1.0,0.6441625356674194,0.4013837277889251,0.4013837277889251,1.0,1.0,-3.326695680618286,1.0019049644470217,2.3247907161712646,0.2524149417877197,0.9554147720336914,0.9554147720336914,0.0,210.4594268798828,217.0,57905.96875,0.0,3292.8837890625,1.0,279.4420166015625,283.1701354980469,296.0977783203125,299.785888671875,293.1499938964844,293.1499938964844,279.1499938964844,33414.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911021053791046,1.0,0.0,0.0,3.713412761688232,3.713437080383301,9.201099828715088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8388671875,0.0,1585.19140625,1895.4371337890625,0.0,3506.076904296875,0.9177760481834412,1.0,0.0,3.0,1.0,0.0
18100500,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9203168153762816,0.5895259380340576,0.5333646535873413,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8956940174102783,0.5478022694587708,0.5211325883865356,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8031036257743835,0.3894352316856384,0.2755609452724457,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7986881732940674,0.3831771910190582,0.3671334981918335,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6798413991928101,0.2335917055606842,1.0740147829055786,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,297.9999084472656,297.2205505371094,284.8725891113281,1.0,0.6450594663619995,0.4010120928287506,0.4010120928287506,1.0,1.0,-3.327821731567383,1.0012497901916504,2.3265719413757324,0.2515698671340942,0.8658942580223083,0.8658942580223083,0.0,211.8965606689453,217.0,58835.640625,0.0,3303.591796875,1.0,279.1961975097656,283.0212097167969,296.15191650390625,300.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,37546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173059463500975,1.0,0.0,0.0,3.6826231479644775,3.682647705078125,9.04915168575826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.046875,0.0,1581.438232421875,1895.4371337890625,0.0,3564.275390625,0.911500871181488,1.0,0.0,3.0,1.0,0.0
18100560,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9167784452438354,0.5875166058540344,0.5316195487976074,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8942093253135681,0.5487673878669739,0.5221216678619385,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8011941313743591,0.3892459869384765,0.2754991054534912,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7968937158584595,0.383143275976181,0.3671959340572357,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6780970692634583,0.2333616912364959,1.0734633207321167,284.8992919921875,284.95001220703125,299.815185546875,293.1171569824219,297.999755859375,297.2177429199219,284.9010314941406,1.0,0.645819365978241,0.4006559550762176,0.4006559550762176,1.0,1.0,-3.3262526988983154,0.9996976852416992,2.326555013656616,0.2504080533981323,0.8597784042358398,0.8597784042358398,0.0,213.7205810546875,220.0,58521.45703125,0.0,3310.405029296875,1.0,279.15740966796875,283.0455627441406,296.1395568847656,299.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,38925.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193313717842102,1.0,0.0,0.0,3.595440626144409,3.59546446800232,8.62576257532055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.36181640625,0.0,1494.8763427734375,1895.4371337890625,0.0,3582.986328125,0.8955705761909485,1.0,0.0,3.0,1.0,0.0
18100620,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9120272994041444,0.5852006673812866,0.5293006896972656,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8929069638252258,0.5517697334289551,0.5247858166694641,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7989247441291809,0.3897976577281952,0.2757914066314697,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7947776913642883,0.3838584721088409,0.3677792847156524,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.675881028175354,0.233418807387352,1.0735621452331543,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0061340332031,297.2214660644531,285.0048828125,1.0,0.6474948525428772,0.3999436199665069,0.3999436199665069,1.0,1.0,-3.3278307914733887,0.9982462525367736,2.3295843601226807,0.2485407590866089,0.9547561407089232,0.9547561407089232,0.0,216.45162963867188,223.0,57842.890625,0.0,3329.513916015625,1.0,279.4419860839844,283.16864013671875,296.08984375,299.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,33407.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109064340591432,1.0,0.0,0.0,3.7108561992645264,3.710880279541016,9.18843454655871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.376953125,0.0,1582.2132568359375,1895.4371337890625,0.0,3505.01416015625,0.9171966314315796,1.0,0.0,3.0,1.0,0.0
18100680,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9120272994041444,0.5852006673812866,0.5293006896972656,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8929069638252258,0.5517697334289551,0.5247858166694641,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7989247441291809,0.3897976577281952,0.2757914066314697,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7947776913642883,0.3838584721088409,0.3677792847156524,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.675881028175354,0.233418807387352,1.0735621452331543,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0061340332031,297.2214660644531,285.0048828125,1.0,0.6474948525428772,0.3999436199665069,0.3999436199665069,1.0,1.0,-3.3278307914733887,0.9982462525367736,2.3295843601226807,0.2485407590866089,0.9547561407089232,0.9547561407089232,0.0,216.45162963867188,223.0,57842.890625,0.0,3329.513916015625,1.0,279.4419860839844,283.16864013671875,296.08984375,299.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,33407.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109064340591432,1.0,0.0,0.0,3.7108561992645264,3.710880279541016,9.18843454655871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.376953125,0.0,1582.2132568359375,1895.4371337890625,0.0,3505.01416015625,0.9171966314315796,1.0,0.0,3.0,1.0,0.0
18100740,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9064615964889526,0.5814407467842102,0.5264165997505188,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8908293843269348,0.5538370013237,0.5271099209785461,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.795963704586029,0.3895693719387054,0.2758975923061371,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7920091152191162,0.383919358253479,0.3681621551513672,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6731575727462769,0.233082503080368,1.073317527770996,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.00689697265625,297.21746826171875,284.9012756347656,1.0,0.6491549611091614,0.3992313146591186,0.3992313146591186,1.0,1.0,-3.327460527420044,0.9960982203483582,2.331362247467041,0.2466917186975479,0.8594775199890137,0.8594775199890137,0.0,219.71473693847656,226.0,58462.56640625,0.0,3347.212890625,1.0,279.1572570800781,283.0443115234375,296.1318359375,299.92584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919248342514038,1.0,0.0,0.0,3.5930116176605225,3.5930354595184326,8.614111948190839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.9609375,0.0,1492.0570068359375,1895.4371337890625,0.0,3582.219970703125,0.8950271010398865,1.0,0.0,3.0,1.0,0.0
18100800,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9064615964889526,0.5814407467842102,0.5264165997505188,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8908293843269348,0.5538370013237,0.5271099209785461,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.795963704586029,0.3895693719387054,0.2758975923061371,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7920091152191162,0.383919358253479,0.3681621551513672,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6731575727462769,0.233082503080368,1.073317527770996,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.00689697265625,297.21746826171875,284.9012756347656,1.0,0.6491549611091614,0.3992313146591186,0.3992313146591186,1.0,1.0,-3.327460527420044,0.9960982203483582,2.331362247467041,0.2466917186975479,0.8594775199890137,0.8594775199890137,0.0,219.71473693847656,226.0,58462.56640625,0.0,3347.212890625,1.0,279.1572570800781,283.0443115234375,296.1318359375,299.92584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919248342514038,1.0,0.0,0.0,3.5930116176605225,3.5930354595184326,8.614111948190839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.9609375,0.0,1492.0570068359375,1895.4371337890625,0.0,3582.219970703125,0.8950271010398865,1.0,0.0,3.0,1.0,0.0
18100860,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8987656235694885,0.5772252082824707,0.5228717923164368,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8860974311828613,0.5546964406967163,0.528296172618866,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7903331518173218,0.387994647026062,0.2751014530658722,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.786504864692688,0.3824341893196106,0.367227554321289,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6673398017883301,0.2308225035667419,1.0658775568008425,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9980163574219,297.20037841796875,284.992431640625,1.0,0.6498842835426331,0.3985632956027984,0.3985632956027984,1.0,1.0,-3.313607931137085,0.989387273788452,2.324220657348633,0.2434278428554535,0.9428163170814514,0.9428163170814514,0.0,224.47105407714844,229.0,57515.3203125,0.0,3342.713623046875,1.0,279.44195556640625,283.1605224609375,296.08026123046875,299.7504577636719,293.1499938964844,293.1499938964844,279.1499938964844,33786.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105024933815002,1.0,0.0,0.0,3.69795274734497,3.69797682762146,9.1246454303473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.259765625,0.0,1570.3931884765625,1895.4371337890625,0.0,3501.2666015625,0.914462149143219,1.0,0.0,3.0,1.0,0.0
18100920,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8987656235694885,0.5772252082824707,0.5228717923164368,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8860974311828613,0.5546964406967163,0.528296172618866,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7903331518173218,0.387994647026062,0.2751014530658722,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.786504864692688,0.3824341893196106,0.367227554321289,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6673398017883301,0.2308225035667419,1.0658775568008425,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9980163574219,297.20037841796875,284.992431640625,1.0,0.6498842835426331,0.3985632956027984,0.3985632956027984,1.0,1.0,-3.313607931137085,0.989387273788452,2.324220657348633,0.2434278428554535,0.9428163170814514,0.9428163170814514,0.0,224.47105407714844,229.0,57515.3203125,0.0,3342.713623046875,1.0,279.44195556640625,283.1605224609375,296.08026123046875,299.7504577636719,293.1499938964844,293.1499938964844,279.1499938964844,33786.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105024933815002,1.0,0.0,0.0,3.69795274734497,3.69797682762146,9.1246454303473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.259765625,0.0,1570.3931884765625,1895.4371337890625,0.0,3501.2666015625,0.914462149143219,1.0,0.0,3.0,1.0,0.0
18100980,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8920863270759583,0.5726493000984192,0.5191088318824768,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8823362588882446,0.5555914044380188,0.5293749570846558,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7856615781784058,0.3866761922836303,0.2743316888809204,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.781935453414917,0.3812550604343414,0.3662952184677124,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6624056696891785,0.2290559411048889,1.058545708656311,284.89422607421875,284.95001220703125,299.8842468261719,293.102294921875,297.9916687011719,297.1870422363281,284.8957824707031,1.0,0.6501827239990234,0.3978952467441559,0.3978952467441559,1.0,1.0,-3.2995173931121826,0.982604205608368,2.31691312789917,0.2401476502418518,0.8450132608413696,0.8450132608413696,0.0,228.3712615966797,232.0,57762.1640625,0.0,3332.858642578125,1.0,279.1575012207031,283.0484924316406,296.1173400878906,299.8727111816406,293.1499938964844,293.1499938964844,279.45001220703125,39595.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91734778881073,1.0,0.0,0.0,3.5462348461151123,3.546258449554444,8.391280630348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0341796875,0.0,1446.8985595703125,1895.4371337890625,0.0,3564.662109375,0.8852881789207458,1.0,0.0,3.0,1.0,0.0
18101040,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8920863270759583,0.5726493000984192,0.5191088318824768,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8823362588882446,0.5555914044380188,0.5293749570846558,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7856615781784058,0.3866761922836303,0.2743316888809204,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.781935453414917,0.3812550604343414,0.3662952184677124,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6624056696891785,0.2290559411048889,1.058545708656311,284.89422607421875,284.95001220703125,299.8842468261719,293.102294921875,297.9916687011719,297.1870422363281,284.8957824707031,1.0,0.6501827239990234,0.3978952467441559,0.3978952467441559,1.0,1.0,-3.2995173931121826,0.982604205608368,2.31691312789917,0.2401476502418518,0.8450132608413696,0.8450132608413696,0.0,228.3712615966797,232.0,57762.1640625,0.0,3332.858642578125,1.0,279.1575012207031,283.0484924316406,296.1173400878906,299.8727111816406,293.1499938964844,293.1499938964844,279.45001220703125,39595.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91734778881073,1.0,0.0,0.0,3.5462348461151123,3.546258449554444,8.391280630348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0341796875,0.0,1446.8985595703125,1895.4371337890625,0.0,3564.662109375,0.8852881789207458,1.0,0.0,3.0,1.0,0.0
18101100,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8895405530929565,0.5712147355079651,0.5175033807754517,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8811867833137512,0.5566235184669495,0.5301210880279541,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7840262651443481,0.3865381181240082,0.2740971744060516,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7803402543067932,0.3811278939247131,0.3660198152065277,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6606099605560303,0.2285344004631042,1.055735468864441,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9925537109375,297.18603515625,285.0093688964844,1.0,0.6503443121910095,0.397561252117157,0.397561252117157,1.0,1.0,-3.294482707977295,0.9799160957336426,2.3145666122436523,0.2386900186538696,0.9215073585510254,0.9215073585510254,0.0,229.81344604492188,232.0,56873.66796875,0.0,3329.630859375,1.0,279.39910888671875,283.1784362792969,296.0600891113281,299.6519470214844,293.1499938964844,293.1499938964844,279.45001220703125,34537.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102721214294434,1.0,0.0,0.0,3.590781211853028,3.5908043384552,8.603421406405687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1884765625,0.0,1457.5130615234375,1895.4371337890625,0.0,3499.129150390625,0.8927582502365112,1.0,0.0,3.0,1.0,0.0
18101160,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8878731727600098,0.56997150182724,0.5164270401000977,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8808194398880005,0.5578485727310181,0.5312721729278564,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7831537127494812,0.386601060628891,0.274134486913681,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.779473602771759,0.38118976354599,0.3660682439804077,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.659500241279602,0.2282028049230575,1.0541386604309082,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9954528808594,297.18731689453125,284.9942932128906,1.0,0.6506889462471008,0.3973850309848785,0.3973850309848785,1.0,1.0,-3.2927520275115967,0.9787845611572266,2.31396746635437,0.2381021678447723,0.9310962557792664,0.9310962557792664,0.0,230.8292694091797,235.0,56941.9609375,0.0,3331.446533203125,1.0,279.4423828125,283.1690673828125,296.0673217773437,299.6971435546875,293.1499938964844,293.1499938964844,279.1499938964844,33700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072735905647278,1.0,0.0,0.0,3.6533010005950928,3.653324604034424,8.905620916266344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.37109375,0.0,1519.626708984375,1895.4371337890625,0.0,3471.28466796875,0.904206931591034,1.0,0.0,3.0,1.0,0.0
18101220,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8832178115844727,0.5660872459411621,0.5133634805679321,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8789902925491333,0.559383749961853,0.5330354571342468,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7804291248321533,0.3859784603118896,0.2739195823669433,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7768417596817017,0.3807094693183899,0.3658778071403503,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6566672921180725,0.2272429913282394,1.0507566928863523,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9959411621094,297.1824035644531,284.9039001464844,1.0,0.6514108180999756,0.397032618522644,0.397032618522644,1.0,1.0,-3.2866406440734863,0.9756588339805604,2.3109819889068604,0.2367021590471267,0.8424288034439087,0.8424288034439087,0.0,233.62905883789065,238.0,57359.3203125,0.0,3333.397705078125,1.0,279.1584167480469,283.0599670410156,296.11163330078125,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39098.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143334627151488,1.0,0.0,0.0,3.513178586959839,3.513201713562012,8.235571726800117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.67822265625,0.0,1408.5247802734375,1895.4371337890625,0.0,3536.775390625,0.877608060836792,1.0,0.0,3.0,1.0,0.0
18101280,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8832178115844727,0.5660872459411621,0.5133634805679321,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8789902925491333,0.559383749961853,0.5330354571342468,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7804291248321533,0.3859784603118896,0.2739195823669433,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7768417596817017,0.3807094693183899,0.3658778071403503,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6566672921180725,0.2272429913282394,1.0507566928863523,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9959411621094,297.1824035644531,284.9039001464844,1.0,0.6514108180999756,0.397032618522644,0.397032618522644,1.0,1.0,-3.2866406440734863,0.9756588339805604,2.3109819889068604,0.2367021590471267,0.8424288034439087,0.8424288034439087,0.0,233.62905883789065,238.0,57359.3203125,0.0,3333.397705078125,1.0,279.1584167480469,283.0599670410156,296.11163330078125,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39098.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143334627151488,1.0,0.0,0.0,3.513178586959839,3.513201713562012,8.235571726800117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.67822265625,0.0,1408.5247802734375,1895.4371337890625,0.0,3536.775390625,0.877608060836792,1.0,0.0,3.0,1.0,0.0
18101340,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8795828819274902,0.5636900067329407,0.5110085010528564,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779821991920471,0.5618889331817627,0.5352398157119751,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784874439239502,0.3861815631389618,0.27397221326828,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749567031860352,0.3809391856193542,0.3660030364990234,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6545327305793762,0.2267965972423553,1.0485247373580933,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.002685546875,297.1861877441406,284.9984436035156,1.0,0.6523570418357849,0.3966802060604095,0.3966802060604095,1.0,1.0,-3.283980369567871,0.9737594723701476,2.310220956802368,0.2352400124073028,0.9288730025291444,0.9288730025291444,0.0,235.970947265625,241.0,56657.90234375,0.0,3340.552001953125,1.0,279.4413757324219,283.1748352050781,296.06573486328125,299.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,33500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050700068473816,1.0,0.0,0.0,3.628004550933838,3.62802791595459,8.782718623479013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.162109375,0.0,1490.2432861328125,1895.4371337890625,0.0,3450.796630859375,0.8985973596572876,1.0,0.0,3.0,1.0,0.0
18101400,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8795828819274902,0.5636900067329407,0.5110085010528564,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779821991920471,0.5618889331817627,0.5352398157119751,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784874439239502,0.3861815631389618,0.27397221326828,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749567031860352,0.3809391856193542,0.3660030364990234,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6545327305793762,0.2267965972423553,1.0485247373580933,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.002685546875,297.1861877441406,284.9984436035156,1.0,0.6523570418357849,0.3966802060604095,0.3966802060604095,1.0,1.0,-3.283980369567871,0.9737594723701476,2.310220956802368,0.2352400124073028,0.9288730025291444,0.9288730025291444,0.0,235.970947265625,241.0,56657.90234375,0.0,3340.552001953125,1.0,279.4413757324219,283.1748352050781,296.06573486328125,299.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,33500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050700068473816,1.0,0.0,0.0,3.628004550933838,3.62802791595459,8.782718623479013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.162109375,0.0,1490.2432861328125,1895.4371337890625,0.0,3450.796630859375,0.8985973596572876,1.0,0.0,3.0,1.0,0.0
18101460,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8750589489936829,0.5599788427352905,0.5081099271774292,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8761891722679138,0.5635071396827698,0.5371084213256836,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7758679389953613,0.385679543018341,0.2738604545593261,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7724360227584839,0.3805795311927795,0.3659580647945404,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6519730687141418,0.2260418832302093,1.0462535619735718,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0038146972656,297.18267822265625,284.9057922363281,1.0,0.6534106135368347,0.3961652517318725,0.3961652517318725,1.0,1.0,-3.279828786849976,0.970912218093872,2.3089165687561035,0.2330218702554702,0.8411561250686646,0.8411561250686646,0.0,238.95416259765625,244.0,57138.12890625,0.0,3347.91015625,1.0,279.1585693359375,283.0628356933594,296.1095275878906,299.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,38905.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127647280693054,1.0,0.0,0.0,3.49739408493042,3.4974172115325928,8.161734399436682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.95751953125,0.0,1390.754150390625,1895.4371337890625,0.0,3522.243896484375,0.8739535808563232,1.0,0.0,3.0,1.0,0.0
18101520,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8750589489936829,0.5599788427352905,0.5081099271774292,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8761891722679138,0.5635071396827698,0.5371084213256836,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7758679389953613,0.385679543018341,0.2738604545593261,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7724360227584839,0.3805795311927795,0.3659580647945404,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6519730687141418,0.2260418832302093,1.0462535619735718,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0038146972656,297.18267822265625,284.9057922363281,1.0,0.6534106135368347,0.3961652517318725,0.3961652517318725,1.0,1.0,-3.279828786849976,0.970912218093872,2.3089165687561035,0.2330218702554702,0.8411561250686646,0.8411561250686646,0.0,238.95416259765625,244.0,57138.12890625,0.0,3347.91015625,1.0,279.1585693359375,283.0628356933594,296.1095275878906,299.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,38905.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127647280693054,1.0,0.0,0.0,3.49739408493042,3.4974172115325928,8.161734399436682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.95751953125,0.0,1390.754150390625,1895.4371337890625,0.0,3522.243896484375,0.8739535808563232,1.0,0.0,3.0,1.0,0.0
18101580,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8714605569839478,0.5576938390731812,0.5058706402778625,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8751133680343628,0.5660352110862732,0.5393515825271606,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7739272117614746,0.3859489262104034,0.2739706635475158,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7705439925193787,0.3808561265468597,0.3661476373672485,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6499449014663696,0.2257004380226135,1.0446165800094604,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01055908203125,297.18701171875,284.99835205078125,1.0,0.654585599899292,0.3956502676010132,0.3956502676010132,1.0,1.0,-3.2782161235809326,0.9689480662345886,2.3092682361602783,0.2307890504598617,0.9266870021820068,0.9266870021820068,0.0,241.50035095214844,247.0,56472.48828125,0.0,3358.541748046875,1.0,279.4412536621094,283.17535400390625,296.06256103515625,299.6610107421875,293.1499938964844,293.1499938964844,279.1499938964844,33415.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038796424865724,1.0,0.0,0.0,3.615554094314575,3.615577220916748,8.72254076966783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.880859375,0.0,1476.0235595703125,1895.4371337890625,0.0,3439.720703125,0.8957287669181824,1.0,0.0,3.0,1.0,0.0
18101640,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8714605569839478,0.5576938390731812,0.5058706402778625,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8751133680343628,0.5660352110862732,0.5393515825271606,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7739272117614746,0.3859489262104034,0.2739706635475158,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7705439925193787,0.3808561265468597,0.3661476373672485,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6499449014663696,0.2257004380226135,1.0446165800094604,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01055908203125,297.18701171875,284.99835205078125,1.0,0.654585599899292,0.3956502676010132,0.3956502676010132,1.0,1.0,-3.2782161235809326,0.9689480662345886,2.3092682361602783,0.2307890504598617,0.9266870021820068,0.9266870021820068,0.0,241.50035095214844,247.0,56472.48828125,0.0,3358.541748046875,1.0,279.4412536621094,283.17535400390625,296.06256103515625,299.6610107421875,293.1499938964844,293.1499938964844,279.1499938964844,33415.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038796424865724,1.0,0.0,0.0,3.615554094314575,3.615577220916748,8.72254076966783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.880859375,0.0,1476.0235595703125,1895.4371337890625,0.0,3439.720703125,0.8957287669181824,1.0,0.0,3.0,1.0,0.0
18101700,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8695792555809021,0.5559471845626831,0.5047083497047424,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.874502420425415,0.5669031739234924,0.5404673218727112,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7729193568229675,0.3857860863208771,0.2740463614463806,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7695586085319519,0.3807419240474701,0.3662664592266083,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6489353775978088,0.2254003584384918,1.0440270900726318,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0116882324219,297.1860656738281,284.87310791015625,1.0,0.6552454829216003,0.3953928053379059,0.3953928053379059,1.0,1.0,-3.277691125869751,0.9680538773536682,2.3096370697021484,0.2298514395952224,0.839637279510498,0.839637279510498,0.0,242.89041137695312,247.0,57268.38671875,0.0,3365.13232421875,1.0,279.1990661621094,283.0350341796875,296.1181335449219,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,38133.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100233316421508,1.0,0.0,0.0,3.572332859039306,3.572356700897217,8.515245326634613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9755859375,0.0,1464.0865478515625,1895.4371337890625,0.0,3496.820068359375,0.8870629072189331,1.0,0.0,3.0,1.0,0.0
18101760,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8670800924301147,0.554109513759613,0.5030916333198547,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8733300566673279,0.5676554441452026,0.5412335991859436,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7713853120803833,0.3855129778385162,0.2739091217517853,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7680788040161133,0.3805235922336578,0.3661380112171173,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6475136280059814,0.2250133603811264,1.0427052974700928,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.0118713378906,297.183837890625,284.9061584472656,1.0,0.6557942628860474,0.395145446062088,0.395145446062088,1.0,1.0,-3.2747607231140137,0.966356098651886,2.3084046840667725,0.2286462187767028,0.8391228318214417,0.8391228318214417,0.0,244.6272735595703,250.0,56951.75,0.0,3368.2314453125,1.0,279.1583557128906,283.0637512207031,296.1062927246094,299.8065795898437,293.1499938964844,293.1499938964844,279.45001220703125,38997.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118062257766724,1.0,0.0,0.0,3.4843318462371826,3.4843547344207764,8.10088238267781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.3037109375,0.0,1377.9547119140625,1895.4371337890625,0.0,3513.3583984375,0.8711172342300415,1.0,0.0,3.0,1.0,0.0
18101820,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.863637387752533,0.5519313812255859,0.5009469389915466,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8722867965698242,0.5701821446418762,0.5434739589691162,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.769545316696167,0.3858530819416046,0.274066686630249,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662556767463684,0.3808178901672363,0.3663453757762909,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6456030607223511,0.2247193455696106,1.0413025617599487,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0187683105469,297.1884155273437,284.9977722167969,1.0,0.6570758819580078,0.3946507573127746,0.3946507573127746,1.0,1.0,-3.2736196517944336,0.964576005935669,2.3090436458587646,0.2270962744951248,0.9244124293327332,0.9244124293327332,0.0,247.2779998779297,253.0,56318.3984375,0.0,3380.483642578125,1.0,279.441162109375,283.175048828125,296.0586242675781,299.6473999023437,293.1499938964844,293.1499938964844,279.1499938964844,33392.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030163288116456,1.0,0.0,0.0,3.606046915054321,3.606070041656494,8.676729521539528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6044921875,0.0,1465.5390625,1895.4371337890625,0.0,3431.6845703125,0.8935219645500183,1.0,0.0,3.0,1.0,0.0
