time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.863637387752533,0.5519313812255859,0.5009469389915466,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8722867965698242,0.5701821446418762,0.5434739589691162,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.769545316696167,0.3858530819416046,0.274066686630249,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662556767463684,0.3808178901672363,0.3663453757762909,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6456030607223511,0.2247193455696106,1.0413025617599487,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0187683105469,297.1884155273437,284.9977722167969,1.0,0.6570758819580078,0.3946507573127746,0.3946507573127746,1.0,1.0,-3.2736196517944336,0.964576005935669,2.3090436458587646,0.2270962744951248,0.9244124293327332,0.9244124293327332,0.0,247.2779998779297,253.0,56318.3984375,0.0,3380.483642578125,1.0,279.441162109375,283.175048828125,296.0586242675781,299.6473999023437,293.1499938964844,293.1499938964844,279.1499938964844,33392.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030163288116456,1.0,0.0,0.0,3.606046915054321,3.606070041656494,8.676729521539528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6044921875,0.0,1465.5390625,1895.4371337890625,0.0,3431.6845703125,0.8935219645500183,1.0,0.0,3.0,1.0,0.0
18101940,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8594933748245239,0.5484694242477417,0.4982644617557525,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8706006407737732,0.571794331073761,0.5453429818153381,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7671717405319214,0.3855001032352447,0.2740565836429596,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7639184594154358,0.3805022239685058,0.3663472831249237,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6433301568031311,0.2240734994411468,1.0395675897598269,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0201110839844,297.18536376953125,284.9067687988281,1.0,0.6583611965179443,0.3941560983657837,0.3941560983657837,1.0,1.0,-3.2705540657043457,0.9620932340621948,2.3084607124328613,0.2259424030780792,0.8380899429321289,0.8380899429321289,0.0,250.46878051757807,256.0,56815.95703125,0.0,3391.369873046875,1.0,279.15875244140625,283.0644226074219,296.10186767578125,299.79278564453125,293.1499938964844,293.1499938964844,279.45001220703125,38828.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110037088394164,1.0,0.0,0.0,3.4765758514404297,3.4765987396240234,8.064858434408961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3486328125,0.0,1368.8050537109375,1895.4371337890625,0.0,3505.916259765625,0.8693024516105652,1.0,0.0,3.0,1.0,0.0
18102000,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8594933748245239,0.5484694242477417,0.4982644617557525,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8706006407737732,0.571794331073761,0.5453429818153381,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7671717405319214,0.3855001032352447,0.2740565836429596,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7639184594154358,0.3805022239685058,0.3663472831249237,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6433301568031311,0.2240734994411468,1.0395675897598269,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0201110839844,297.18536376953125,284.9067687988281,1.0,0.6583611965179443,0.3941560983657837,0.3941560983657837,1.0,1.0,-3.2705540657043457,0.9620932340621948,2.3084607124328613,0.2259424030780792,0.8380899429321289,0.8380899429321289,0.0,250.46878051757807,256.0,56815.95703125,0.0,3391.369873046875,1.0,279.15875244140625,283.0644226074219,296.10186767578125,299.79278564453125,293.1499938964844,293.1499938964844,279.45001220703125,38828.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110037088394164,1.0,0.0,0.0,3.4765758514404297,3.4765987396240234,8.064858434408961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3486328125,0.0,1368.8050537109375,1895.4371337890625,0.0,3505.916259765625,0.8693024516105652,1.0,0.0,3.0,1.0,0.0
18102060,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8562616109848022,0.546391487121582,0.496220052242279,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8696416020393372,0.5743114948272705,0.5475797653198242,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7654918432235718,0.3859289586544037,0.2742777168750763,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7622073888778687,0.380808413028717,0.3665701746940613,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415541768074036,0.2238120287656784,1.0383291244506836,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.02703857421875,297.18994140625,284.9977722167969,1.0,0.6597043871879578,0.3937011361122131,0.3937011361122131,1.0,1.0,-3.2698230743408203,0.9605275988578796,2.309295415878296,0.2251075655221939,0.9224835634231568,0.9224835634231568,0.0,253.15261840820312,259.0,56183.8359375,0.0,3404.710205078125,1.0,279.44110107421875,283.1750183105469,296.0546264648437,299.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022810459136964,1.0,0.0,0.0,3.5972018241882324,3.5972249507904053,8.634215760139341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.03125,0.0,1455.7906494140625,1895.4371337890625,0.0,3424.838134765625,0.8915662169456482,1.0,0.0,3.0,1.0,0.0
18102120,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8562616109848022,0.546391487121582,0.496220052242279,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8696416020393372,0.5743114948272705,0.5475797653198242,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7654918432235718,0.3859289586544037,0.2742777168750763,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7622073888778687,0.380808413028717,0.3665701746940613,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415541768074036,0.2238120287656784,1.0383291244506836,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.02703857421875,297.18994140625,284.9977722167969,1.0,0.6597043871879578,0.3937011361122131,0.3937011361122131,1.0,1.0,-3.2698230743408203,0.9605275988578796,2.309295415878296,0.2251075655221939,0.9224835634231568,0.9224835634231568,0.0,253.15261840820312,259.0,56183.8359375,0.0,3404.710205078125,1.0,279.44110107421875,283.1750183105469,296.0546264648437,299.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022810459136964,1.0,0.0,0.0,3.5972018241882324,3.5972249507904053,8.634215760139341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.03125,0.0,1455.7906494140625,1895.4371337890625,0.0,3424.838134765625,0.8915662169456482,1.0,0.0,3.0,1.0,0.0
18102180,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8544921278953552,0.5446828007698059,0.4950969219207763,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8690589666366577,0.5751889944076538,0.548719048500061,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645770311355591,0.3858406841754913,0.2744104862213135,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7612699866294861,0.3806951344013214,0.3666991591453552,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6406224370002747,0.2235312759876251,1.03786301612854,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.0281677246094,297.1888732910156,284.8739013671875,1.0,0.6604568958282471,0.3934645652770996,0.3934645652770996,1.0,1.0,-3.269603490829468,0.9597697854042052,2.3098337650299072,0.224704161286354,0.834553599357605,0.834553599357605,0.0,254.66075134277344,259.0,56948.56640625,0.0,3412.62646484375,1.0,279.19610595703125,283.03582763671875,296.1109313964844,299.8455505371094,293.1499938964844,293.1499938964844,279.1499938964844,38427.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908701241016388,1.0,0.0,0.0,3.546827793121338,3.546851396560669,8.394088126806309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.55859375,0.0,1439.0340576171875,1895.4371337890625,0.0,3484.546630859375,0.8816832900047302,1.0,0.0,3.0,1.0,0.0
18102240,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8523263931274414,0.543045699596405,0.4936378896236419,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8680227994918823,0.5759065747261047,0.5494343042373657,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7632725834846497,0.3856740295886993,0.2743341028690338,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7599711418151855,0.3805032968521118,0.3665824830532074,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6394023299217224,0.2231954932212829,1.036728858947754,284.9066772460937,284.95001220703125,300.051025390625,293.0774841308594,298.0284118652344,297.18682861328125,284.9073486328125,1.0,0.6610395908355713,0.3932461738586426,0.3932461738586426,1.0,1.0,-3.2671146392822266,0.9582958817481996,2.3088185787200928,0.223856121301651,0.8368635773658752,0.8368635773658752,0.0,256.36444091796875,262.0,56685.9453125,0.0,3416.48486328125,1.0,279.1588134765625,283.0649108886719,296.0979919433594,299.78057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38800.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103298783302308,1.0,0.0,0.0,3.4683310985565186,3.468353748321533,8.026651130421669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.47412109375,0.0,1360.197509765625,1895.4371337890625,0.0,3499.6650390625,0.8674637079238892,1.0,0.0,3.0,1.0,0.0
18102300,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8505082726478577,0.5419915318489075,0.4924456179141998,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8673080801963806,0.5770984292030334,0.550383448600769,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7622519731521606,0.3858731091022491,0.2743748128414154,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7589259743690491,0.3806057274341583,0.3665825426578522,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6383692622184753,0.2230297774076461,1.0358134508132937,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0314025878906,297.1884765625,285.0154724121094,1.0,0.6616734862327576,0.3930186927318573,0.3930186927318573,1.0,1.0,-3.265764236450196,0.9572049975395204,2.3085591793060303,0.2228514999151229,0.9120373725891112,0.9120373725891112,0.0,257.8644714355469,262.0,55923.19921875,0.0,3421.79248046875,1.0,279.3973999023437,283.1876525878906,296.0424194335937,299.57183837890625,293.1499938964844,293.1499938964844,279.45001220703125,33987.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039950370788574,1.0,0.0,0.0,3.5211243629455566,3.521146774291992,8.272866693914693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6044921875,0.0,1379.9322509765625,1895.4371337890625,0.0,3440.794921875,0.8767955303192139,1.0,0.0,3.0,1.0,0.0
18102360,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8492231369018555,0.5410642027854919,0.4916777014732361,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8670668005943298,0.578406572341919,0.5516523122787476,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7616917490959167,0.3862060606479645,0.2746248543262481,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7583014369010925,0.3808156549930572,0.3668113648891449,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6376920938491821,0.2229565531015396,1.0356030464172363,284.998779296875,284.95001220703125,300.0674743652344,293.075439453125,298.03533935546875,297.1913757324219,284.997314453125,1.0,0.6624252200126648,0.392794668674469,0.392794668674469,1.0,1.0,-3.2666869163513184,0.9569117426872252,2.309775114059448,0.2220139354467392,0.9210521578788756,0.9210521578788756,0.0,259.06890869140625,250.0,56071.3125,0.0,3430.609375,1.0,279.4417724609375,283.1744384765625,296.0499572753906,299.6228942871094,293.1499938964844,293.1499938964844,279.1499938964844,33255.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016161561012268,1.0,0.0,0.0,3.5919711589813232,3.591994047164917,8.609123938185803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1064453125,0.0,1449.3521728515625,1895.4371337890625,0.0,3418.64501953125,0.8900858163833618,1.0,0.0,3.0,1.0,0.0
18102420,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8501745462417603,0.5378443002700806,0.4889546036720276,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705292344093323,0.5799922943115234,0.5532341003417969,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639251351356506,0.3860825002193451,0.274572491645813,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7603946328163147,0.3805335760116577,0.3665770590305328,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6389960050582886,0.2223810851573944,1.032900333404541,284.9060974121094,284.95001220703125,300.0838928222656,293.0733337402344,298.0367126464844,297.1883544921875,284.9067077636719,1.0,0.659574031829834,0.3923465609550476,0.3923465609550476,1.0,1.0,-3.261730194091797,0.9539752006530762,2.3077549934387207,0.2197401225566864,0.8347848057746887,0.8347848057746887,0.0,255.44158935546875,238.0,56534.1953125,0.0,3399.16064453125,1.0,279.1589050292969,283.06475830078125,296.09381103515625,299.76776123046875,293.1499938964844,293.1499938964844,279.45001220703125,38844.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097171425819396,1.0,0.0,0.0,3.4592530727386475,3.459275722503662,7.984688181750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.35546875,0.0,1351.2979736328125,1895.4371337890625,0.0,3493.978515625,0.8654911518096924,1.0,0.0,3.0,1.0,0.0
18102480,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8501745462417603,0.5378443002700806,0.4889546036720276,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705292344093323,0.5799922943115234,0.5532341003417969,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639251351356506,0.3860825002193451,0.274572491645813,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7603946328163147,0.3805335760116577,0.3665770590305328,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6389960050582886,0.2223810851573944,1.032900333404541,284.9060974121094,284.95001220703125,300.0838928222656,293.0733337402344,298.0367126464844,297.1883544921875,284.9067077636719,1.0,0.659574031829834,0.3923465609550476,0.3923465609550476,1.0,1.0,-3.261730194091797,0.9539752006530762,2.3077549934387207,0.2197401225566864,0.8347848057746887,0.8347848057746887,0.0,255.44158935546875,238.0,56534.1953125,0.0,3399.16064453125,1.0,279.1589050292969,283.06475830078125,296.09381103515625,299.76776123046875,293.1499938964844,293.1499938964844,279.45001220703125,38844.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097171425819396,1.0,0.0,0.0,3.4592530727386475,3.459275722503662,7.984688181750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.35546875,0.0,1351.2979736328125,1895.4371337890625,0.0,3493.978515625,0.8654911518096924,1.0,0.0,3.0,1.0,0.0
18102540,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8548822402954102,0.536023736000061,0.4867423772811889,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778789639472961,0.5825347304344177,0.555068850517273,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7695537209510803,0.3868112862110138,0.2746837139129638,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657629251480103,0.3809210956096649,0.3664506375789642,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428924202919006,0.2222411632537841,1.0301793813705444,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0438842773437,297.1935119628906,284.9950561523437,1.0,0.6548301577568054,0.3918984830379486,0.3918984830379486,1.0,1.0,-3.257978677749634,0.9514439105987548,2.306534767150879,0.2177738100290298,0.9163748621940612,0.9163748621940612,0.0,247.4109039306641,226.0,55870.8359375,0.0,3346.047607421875,1.0,279.4409484863281,283.1736145019531,296.0457458496094,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,33432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008927941322328,1.0,0.0,0.0,3.5783138275146484,3.578336715698242,8.543781859771116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3056640625,0.0,1436.0311279296875,1895.4371337890625,0.0,3411.905029296875,0.8873602151870728,1.0,0.0,3.0,1.0,0.0
18102600,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8548822402954102,0.536023736000061,0.4867423772811889,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778789639472961,0.5825347304344177,0.555068850517273,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7695537209510803,0.3868112862110138,0.2746837139129638,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657629251480103,0.3809210956096649,0.3664506375789642,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428924202919006,0.2222411632537841,1.0301793813705444,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0438842773437,297.1935119628906,284.9950561523437,1.0,0.6548301577568054,0.3918984830379486,0.3918984830379486,1.0,1.0,-3.257978677749634,0.9514439105987548,2.306534767150879,0.2177738100290298,0.9163748621940612,0.9163748621940612,0.0,247.4109039306641,226.0,55870.8359375,0.0,3346.047607421875,1.0,279.4409484863281,283.1736145019531,296.0457458496094,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,33432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008927941322328,1.0,0.0,0.0,3.5783138275146484,3.578336715698242,8.543781859771116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3056640625,0.0,1436.0311279296875,1895.4371337890625,0.0,3411.905029296875,0.8873602151870728,1.0,0.0,3.0,1.0,0.0
18102660,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8607785701751709,0.533024787902832,0.4839751422405243,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866653442382812,0.5842044949531555,0.5564822554588318,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7764559984207153,0.386937528848648,0.2746225893497467,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723843455314636,0.3807598948478699,0.3660853803157806,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6478508114814758,0.2218139618635177,1.0269871950149536,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.0458984375,297.1914367675781,284.9071350097656,1.0,0.6490082144737244,0.3914980292320251,0.3914980292320251,1.0,1.0,-3.252007007598877,0.948256015777588,2.303750991821289,0.2160873264074325,0.8316765427589417,0.8316765427589417,0.0,237.9152984619141,214.0,56303.2734375,0.0,3279.970458984375,1.0,279.15899658203125,283.0670471191406,296.0883178710937,299.7479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087024331092834,1.0,0.0,0.0,3.4433579444885254,3.44338059425354,7.911478405731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.9912109375,0.0,1335.5810546875,1895.4371337890625,0.0,3484.557861328125,0.8620443344116211,1.0,0.0,3.0,1.0,0.0
18102720,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8607785701751709,0.533024787902832,0.4839751422405243,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866653442382812,0.5842044949531555,0.5564822554588318,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7764559984207153,0.386937528848648,0.2746225893497467,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723843455314636,0.3807598948478699,0.3660853803157806,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6478508114814758,0.2218139618635177,1.0269871950149536,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.0458984375,297.1914367675781,284.9071350097656,1.0,0.6490082144737244,0.3914980292320251,0.3914980292320251,1.0,1.0,-3.252007007598877,0.948256015777588,2.303750991821289,0.2160873264074325,0.8316765427589417,0.8316765427589417,0.0,237.9152984619141,214.0,56303.2734375,0.0,3279.970458984375,1.0,279.15899658203125,283.0670471191406,296.0883178710937,299.7479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087024331092834,1.0,0.0,0.0,3.4433579444885254,3.44338059425354,7.911478405731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.9912109375,0.0,1335.5810546875,1895.4371337890625,0.0,3484.557861328125,0.8620443344116211,1.0,0.0,3.0,1.0,0.0
18102780,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8691064119338989,0.5313835144042969,0.4818203747272491,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978750705718994,0.5868168473243713,0.5582695007324219,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.785535991191864,0.3878922164440155,0.2748101651668548,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810900807380676,0.3812517821788788,0.3659439086914062,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545320749282837,0.2218088060617447,1.0243271589279177,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.0536193847656,297.197265625,284.99444580078125,1.0,0.6426616907119751,0.3910975754261017,0.3910975754261017,1.0,1.0,-3.2484145164489746,0.945891261100769,2.302523374557495,0.2146746069192886,0.9123775959014891,0.9123775959014891,0.0,226.85739135742188,202.0,55651.6484375,0.0,3210.713134765625,1.0,279.4408264160156,283.1747131347656,296.0406799316406,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997516632080078,1.0,0.0,0.0,3.563208103179932,3.5632307529449463,8.471799333165109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.81640625,0.0,1420.0478515625,1895.4371337890625,0.0,3401.26953125,0.8839241862297058,1.0,0.0,3.0,1.0,0.0
18102840,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8691064119338989,0.5313835144042969,0.4818203747272491,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978750705718994,0.5868168473243713,0.5582695007324219,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.785535991191864,0.3878922164440155,0.2748101651668548,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810900807380676,0.3812517821788788,0.3659439086914062,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545320749282837,0.2218088060617447,1.0243271589279177,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.0536193847656,297.197265625,284.99444580078125,1.0,0.6426616907119751,0.3910975754261017,0.3910975754261017,1.0,1.0,-3.2484145164489746,0.945891261100769,2.302523374557495,0.2146746069192886,0.9123775959014891,0.9123775959014891,0.0,226.85739135742188,202.0,55651.6484375,0.0,3210.713134765625,1.0,279.4408264160156,283.1747131347656,296.0406799316406,299.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,33441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997516632080078,1.0,0.0,0.0,3.563208103179932,3.5632307529449463,8.471799333165109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.81640625,0.0,1420.0478515625,1895.4371337890625,0.0,3401.26953125,0.8839241862297058,1.0,0.0,3.0,1.0,0.0
18102900,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8737232089042664,0.5300062298774719,0.4806960225105285,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9039666652679444,0.5877236723899841,0.55914306640625,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7905340790748596,0.3880939781665802,0.2749249637126922,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7858951091766357,0.381258100271225,0.3658908009529114,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6583088636398315,0.2216896563768386,1.0231937170028689,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.05517578125,297.19696044921875,284.8733215332031,1.0,0.6394078731536865,0.3908973634243011,0.3908973634243011,1.0,1.0,-3.246830463409424,0.9447659254074096,2.302064657211304,0.214255228638649,0.8270000219345093,0.8270000219345093,0.0,221.1986846923828,202.0,56384.3828125,0.0,3175.876953125,1.0,279.2003479003906,283.0392150878906,296.09619140625,299.79754638671875,293.1499938964844,293.1499938964844,279.1499938964844,38391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058616161346436,1.0,0.0,0.0,3.5136396884918213,3.513662815093994,8.237734050453582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.587890625,0.0,1403.9097900390625,1895.4371337890625,0.0,3458.1591796875,0.8741466403007507,1.0,0.0,3.0,1.0,0.0
18102960,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8780211806297302,0.5285666584968567,0.4791569113731384,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9100565910339355,0.5885381698608398,0.5596723556518555,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7952721118927002,0.3882220685482025,0.274845153093338,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7904651761054993,0.3811808228492737,0.3656030297279358,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6619117259979248,0.2215012907981872,1.0213828086853027,284.9072570800781,284.95001220703125,300.1495361328125,293.0643310546875,298.05596923828125,297.195556640625,284.9083557128906,1.0,0.6359806060791016,0.3907275199890136,0.3907275199890136,1.0,1.0,-3.2429988384246826,0.942949116230011,2.3000495433807373,0.2136677056550979,0.8289217352867126,0.8289217352867126,0.0,215.75770568847656,190.0,56071.05078125,0.0,3137.397705078125,1.0,279.15887451171875,283.0699157714844,296.0840148925781,299.7295837402344,293.1499938964844,293.1499938964844,279.45001220703125,39000.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907573938369751,1.0,0.0,0.0,3.425909757614136,3.425932168960572,7.831503125999006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.390625,0.0,1318.9244384765625,1895.4371337890625,0.0,3474.075439453125,0.8582879304885864,1.0,0.0,3.0,1.0,0.0
18103020,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.889319658279419,0.5270674824714661,0.4770997166633606,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.925848662853241,0.591181755065918,0.5614562034606934,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070122599601746,0.3893543481826782,0.2751347124576568,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017898797988892,0.3817393779754638,0.3654935956001282,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710576415061951,0.2215900272130966,1.0190050601959229,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0639953613281,297.2015991210937,284.9942932128906,1.0,0.6291632056236267,0.3903878927230835,0.3903878927230835,1.0,1.0,-3.240020513534546,0.940957486629486,2.299062967300415,0.2126649618148803,0.9093665480613708,0.9093665480613708,0.0,203.86724853515625,178.0,55457.25,0.0,3065.19970703125,1.0,279.440673828125,283.1758728027344,296.0360412597656,299.5714111328125,293.1499938964844,293.1499938964844,279.1499938964844,33410.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986678719520569,1.0,0.0,0.0,3.549534797668457,3.549557447433472,8.406905749325233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.228515625,0.0,1405.403564453125,1895.4371337890625,0.0,3391.16357421875,0.8808358311653137,1.0,0.0,3.0,1.0,0.0
18103080,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.889319658279419,0.5270674824714661,0.4770997166633606,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.925848662853241,0.591181755065918,0.5614562034606934,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070122599601746,0.3893543481826782,0.2751347124576568,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017898797988892,0.3817393779754638,0.3654935956001282,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710576415061951,0.2215900272130966,1.0190050601959229,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.0639953613281,297.2015991210937,284.9942932128906,1.0,0.6291632056236267,0.3903878927230835,0.3903878927230835,1.0,1.0,-3.240020513534546,0.940957486629486,2.299062967300415,0.2126649618148803,0.9093665480613708,0.9093665480613708,0.0,203.86724853515625,178.0,55457.25,0.0,3065.19970703125,1.0,279.440673828125,283.1758728027344,296.0360412597656,299.5714111328125,293.1499938964844,293.1499938964844,279.1499938964844,33410.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986678719520569,1.0,0.0,0.0,3.549534797668457,3.549557447433472,8.406905749325233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.228515625,0.0,1405.403564453125,1895.4371337890625,0.0,3391.16357421875,0.8808358311653137,1.0,0.0,3.0,1.0,0.0
18103140,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.901103675365448,0.524397611618042,0.4745427668094635,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9425289630889891,0.5929197669029236,0.562855064868927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186497688293457,0.3898503482341766,0.2752705514431,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8133686184883118,0.3817241489887237,0.3651869595050812,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6808778047561646,0.2213607877492904,1.0163371562957764,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0664978027344,297.1999206542969,284.90887451171875,1.0,0.6222124099731445,0.3900482654571533,0.3900482654571533,1.0,1.0,-3.2352211475372314,0.938368320465088,2.296852827072144,0.2110340446233749,0.8271870613098145,0.8271870613098145,0.0,192.33680725097656,166.0,55898.59765625,0.0,2991.240478515625,1.0,279.1592102050781,283.0715026855469,296.078857421875,299.7128601074219,293.1499938964844,293.1499938964844,279.45001220703125,38825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906567394733429,1.0,0.0,0.0,3.4150023460388184,3.415024757385254,7.781715112287202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85595703125,0.0,1306.88330078125,1895.4371337890625,0.0,3464.720458984375,0.8557142019271851,1.0,0.0,3.0,1.0,0.0
18103200,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.901103675365448,0.524397611618042,0.4745427668094635,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9425289630889891,0.5929197669029236,0.562855064868927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186497688293457,0.3898503482341766,0.2752705514431,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8133686184883118,0.3817241489887237,0.3651869595050812,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6808778047561646,0.2213607877492904,1.0163371562957764,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0664978027344,297.1999206542969,284.90887451171875,1.0,0.6222124099731445,0.3900482654571533,0.3900482654571533,1.0,1.0,-3.2352211475372314,0.938368320465088,2.296852827072144,0.2110340446233749,0.8271870613098145,0.8271870613098145,0.0,192.33680725097656,166.0,55898.59765625,0.0,2991.240478515625,1.0,279.1592102050781,283.0715026855469,296.078857421875,299.7128601074219,293.1499938964844,293.1499938964844,279.45001220703125,38825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906567394733429,1.0,0.0,0.0,3.4150023460388184,3.415024757385254,7.781715112287202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85595703125,0.0,1306.88330078125,1895.4371337890625,0.0,3464.720458984375,0.8557142019271851,1.0,0.0,3.0,1.0,0.0
18103260,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9165677428245544,0.5230168700218201,0.4725954532623291,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961272656917572,0.5955718755722046,0.5646455883979797,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321013450622559,0.3911364078521728,0.2756663858890533,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264384865760803,0.3823277950286865,0.3651172518730163,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6928164958953857,0.2215142697095871,1.0142334699630735,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0746765136719,297.2059631347656,284.99420166015625,1.0,0.6152317523956299,0.3897393941879272,0.3897393941879272,1.0,1.0,-3.232886791229248,0.9367347955703736,2.296152114868164,0.2093360275030136,0.9068644046783448,0.9068644046783448,0.0,180.21519470214844,154.0,55289.0390625,0.0,2919.423583984375,1.0,279.4405822753906,283.1766357421875,296.0308532714844,299.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,33382.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977658152580261,1.0,0.0,0.0,3.5379068851470947,3.5379292964935303,8.351915994353476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7529296875,0.0,1393.0186767578125,1895.4371337890625,0.0,3382.749755859375,0.8782041668891907,1.0,0.0,3.0,1.0,0.0
18103320,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9165677428245544,0.5230168700218201,0.4725954532623291,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961272656917572,0.5955718755722046,0.5646455883979797,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8321013450622559,0.3911364078521728,0.2756663858890533,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264384865760803,0.3823277950286865,0.3651172518730163,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6928164958953857,0.2215142697095871,1.0142334699630735,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0746765136719,297.2059631347656,284.99420166015625,1.0,0.6152317523956299,0.3897393941879272,0.3897393941879272,1.0,1.0,-3.232886791229248,0.9367347955703736,2.296152114868164,0.2093360275030136,0.9068644046783448,0.9068644046783448,0.0,180.21519470214844,154.0,55289.0390625,0.0,2919.423583984375,1.0,279.4405822753906,283.1766357421875,296.0308532714844,299.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,33382.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977658152580261,1.0,0.0,0.0,3.5379068851470947,3.5379292964935303,8.351915994353476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.7529296875,0.0,1393.0186767578125,1895.4371337890625,0.0,3382.749755859375,0.8782041668891907,1.0,0.0,3.0,1.0,0.0
18103380,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9271865487098694,0.5214734673500061,0.4712978303432464,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9722909331321716,0.5966237187385559,0.5656329989433289,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8408216834068298,0.3915286660194397,0.2758911550045013,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8347873091697693,0.3823615908622741,0.3650573790073395,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7005760669708252,0.2214337438344955,1.013087272644043,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.0763854980469,297.2051086425781,284.8808898925781,1.0,0.6110551953315735,0.3895540535449981,0.3895540535449981,1.0,1.0,-3.231340169906616,0.9356971383094788,2.2956430912017822,0.2084557116031646,0.8189202547073364,0.8189202547073364,0.0,173.0985870361328,154.0,55875.37890625,0.0,2876.930908203125,1.0,279.18603515625,283.0478210449219,296.087890625,299.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,39545.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826283454895,1.0,0.0,0.0,3.4542107582092285,3.454233407974243,7.961427854752401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.9765625,0.0,1351.1646728515625,1895.4371337890625,0.0,3448.529541015625,0.8627251386642456,1.0,0.0,3.0,1.0,0.0
18103440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9340829849243164,0.5204811096191406,0.4701488614082336,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9790070056915284,0.5973166227340698,0.5660445690155029,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.846589207649231,0.3917835652828216,0.2759026288986206,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8402814269065857,0.3823602199554443,0.3648488819599151,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.705601692199707,0.221349224448204,1.0118249654769895,284.9091796875,284.95001220703125,300.2154846191406,293.0531311035156,298.0772399902344,297.2042236328125,284.9096069335937,1.0,0.6081724166870117,0.3894304931163788,0.3894304931163788,1.0,1.0,-3.228698253631592,0.9344555139541626,2.2942428588867188,0.2076593935489654,0.8256241083145142,0.8256241083145142,0.0,168.56581115722656,142.0,55737.33203125,0.0,2846.451171875,1.0,279.1593017578125,283.0729675292969,296.0733337402344,299.6971740722656,293.1499938964844,293.1499938964844,279.45001220703125,38784.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057632088661194,1.0,0.0,0.0,3.4040865898132324,3.404108762741089,7.732047038189194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.04638671875,0.0,1295.83447265625,1895.4371337890625,0.0,3457.24365234375,0.853281557559967,1.0,0.0,3.0,1.0,0.0
18103500,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.944014310836792,0.5197917819023132,0.4690280258655548,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.987837016582489,0.5985919237136841,0.5667807459831238,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8549662232398987,0.3924403190612793,0.2760490775108337,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8482345342636108,0.3826324939727783,0.3647207617759704,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7126367092132568,0.2214107662439346,1.0105563402175903,285.0131225585937,284.95001220703125,300.2237854003906,293.0514831542969,298.0809020996094,297.2066345214844,285.0140380859375,1.0,0.6045904755592346,0.3892760574817657,0.3892760574817657,1.0,1.0,-3.226726531982422,0.9333604574203492,2.2933661937713623,0.2067979127168655,0.898502767086029,0.898502767086029,0.0,162.6220245361328,142.0,55009.32421875,0.0,2809.639404296875,1.0,279.395751953125,283.19171142578125,296.0171813964844,299.49005126953125,293.1499938964844,293.1499938964844,279.45001220703125,33901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994113802909851,1.0,0.0,0.0,3.4588510990142822,3.45887303352356,7.982832812558627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.33740234375,0.0,1315.84375,1895.4371337890625,0.0,3398.0966796875,0.8628901243209839,1.0,0.0,3.0,1.0,0.0
18103560,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9554031491279602,0.5192139744758606,0.4682957530021667,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9970459342002868,0.5999729633331299,0.5678303837776184,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8649746775627136,0.39321368932724,0.2763942182064056,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.857733964920044,0.3830057978630066,0.364812821149826,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203908562660217,0.2215593457221985,1.0099576711654663,284.9952087402344,284.95001220703125,300.2320556640625,293.0497741699219,298.08544921875,297.2102355957031,284.9937438964844,1.0,0.6011115908622742,0.3891228437423706,0.3891228437423706,1.0,1.0,-3.226912021636963,0.9330030083656312,2.293909072875977,0.206251636147499,0.9050087332725524,0.9050087332725524,0.0,156.3848876953125,145.0,55150.6875,0.0,2775.6796875,1.0,279.441162109375,283.1766967773437,296.02410888671875,299.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,33253.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970081806182861,1.0,0.0,0.0,3.530165672302246,3.5301880836486816,8.315406034853368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9140625,0.0,1384.0146484375,1895.4371337890625,0.0,3375.680419921875,0.8761979937553406,1.0,0.0,3.0,1.0,0.0
18103620,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9573004245758056,0.516663670539856,0.4662705063819885,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.6029801964759827,0.5685716271400452,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8684443831443787,0.3938868641853332,0.2769749462604522,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8606124520301819,0.38297238945961,0.3649197220802307,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7225010395050049,0.2213501185178756,1.0093873739242554,284.8909912109375,284.95001220703125,300.24871826171875,293.0461730957031,298.0904541015625,297.2129821777344,284.892333984375,1.0,0.597206711769104,0.3888163864612579,0.3888163864612579,1.0,1.0,-3.2029879093170166,0.9238994121551514,2.279088497161865,0.2036196887493133,0.8100615739822388,0.8100615739822388,0.0,153.7051239013672,148.0,55319.00390625,0.0,2731.298583984375,1.0,279.1593933105469,283.0634155273437,296.0658264160156,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,39372.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904991328716278,1.0,0.0,0.0,3.383902311325073,3.3839244842529297,7.640625767635356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.84814453125,0.0,1280.179931640625,1895.4371337890625,0.0,3450.064453125,0.8487576246261597,1.0,0.0,3.0,1.0,0.0
18103680,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9573004245758056,0.516663670539856,0.4662705063819885,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.6029801964759827,0.5685716271400452,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8684443831443787,0.3938868641853332,0.2769749462604522,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8606124520301819,0.38297238945961,0.3649197220802307,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7225010395050049,0.2213501185178756,1.0093873739242554,284.8909912109375,284.95001220703125,300.24871826171875,293.0461730957031,298.0904541015625,297.2129821777344,284.892333984375,1.0,0.597206711769104,0.3888163864612579,0.3888163864612579,1.0,1.0,-3.2029879093170166,0.9238994121551514,2.279088497161865,0.2036196887493133,0.8100615739822388,0.8100615739822388,0.0,153.7051239013672,148.0,55319.00390625,0.0,2731.298583984375,1.0,279.1593933105469,283.0634155273437,296.0658264160156,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,39372.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904991328716278,1.0,0.0,0.0,3.383902311325073,3.3839244842529297,7.640625767635356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.84814453125,0.0,1280.179931640625,1895.4371337890625,0.0,3450.064453125,0.8487576246261597,1.0,0.0,3.0,1.0,0.0
