time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9628720879554749,0.5154557824134827,0.4647756814956665,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.606774091720581,0.5580909252166748,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8751127123832703,0.3954125642776489,0.2777729630470276,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8665269017219543,0.3836179375648498,0.3652093112468719,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7269166111946106,0.2215845882892608,1.0091780424118042,284.9939880371094,284.95001220703125,300.2654113769531,293.04229736328125,298.1028747558594,297.2245483398437,284.9932556152344,1.0,0.5963555574417114,0.3885099291801452,0.3885099291801452,1.0,1.0,-3.2121684551239014,0.9262109994888306,2.2859575748443604,0.2034066468477249,0.8999143838882446,0.8999143838882446,0.0,150.69271850585938,151.0,54861.3046875,0.0,2714.349609375,1.0,279.44024658203125,283.1787414550781,296.0158996582031,299.513916015625,293.1499938964844,293.1499938964844,279.75,33417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957901000976562,1.0,0.0,0.0,3.5081398487091064,3.508162260055542,8.211965791815601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.517578125,0.0,1362.4234619140625,1895.4371337890625,0.0,3364.311279296875,0.8716574311256409,1.0,0.0,3.0,1.0,0.0
18103800,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9628720879554749,0.5154557824134827,0.4647756814956665,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.606774091720581,0.5580909252166748,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8751127123832703,0.3954125642776489,0.2777729630470276,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8665269017219543,0.3836179375648498,0.3652093112468719,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7269166111946106,0.2215845882892608,1.0091780424118042,284.9939880371094,284.95001220703125,300.2654113769531,293.04229736328125,298.1028747558594,297.2245483398437,284.9932556152344,1.0,0.5963555574417114,0.3885099291801452,0.3885099291801452,1.0,1.0,-3.2121684551239014,0.9262109994888306,2.2859575748443604,0.2034066468477249,0.8999143838882446,0.8999143838882446,0.0,150.69271850585938,151.0,54861.3046875,0.0,2714.349609375,1.0,279.44024658203125,283.1787414550781,296.0158996582031,299.513916015625,293.1499938964844,293.1499938964844,279.75,33417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957901000976562,1.0,0.0,0.0,3.5081398487091064,3.508162260055542,8.211965791815601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.517578125,0.0,1362.4234619140625,1895.4371337890625,0.0,3364.311279296875,0.8716574311256409,1.0,0.0,3.0,1.0,0.0
18103860,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9626806974411012,0.5144482851028442,0.4638279676437378,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6110432147979736,0.5572759509086609,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8767939209938049,0.3971638977527618,0.2789437770843506,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675255179405212,0.3844454884529114,0.3659357130527496,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7275761961936951,0.2219679802656173,1.0106695890426636,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.116455078125,297.2375793457031,285.0542297363281,1.0,0.5966143608093262,0.3882899880409241,0.3882899880409241,1.0,1.0,-3.214118242263794,0.926238775253296,2.287879467010498,0.2032753676176071,1.0,1.0,0.0,150.5466766357422,154.0,54533.62890625,0.0,2717.510009765625,1.0,279.7422180175781,283.2593994140625,296.0188903808594,299.4807434082031,293.1499938964844,293.1499938964844,279.45001220703125,30986.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893353939056396,1.0,0.0,0.0,3.7105281352996826,3.7105519771575928,9.186810530081856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.697265625,0.0,1563.4222412109375,1895.4371337890625,0.0,3303.99169921875,0.9149876236915588,1.0,0.0,3.0,1.0,0.0
18103920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9626806974411012,0.5144482851028442,0.4638279676437378,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6110432147979736,0.5572759509086609,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8767939209938049,0.3971638977527618,0.2789437770843506,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8675255179405212,0.3844454884529114,0.3659357130527496,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7275761961936951,0.2219679802656173,1.0106695890426636,285.0571594238281,284.95001220703125,300.2821655273437,293.0380859375,298.116455078125,297.2375793457031,285.0542297363281,1.0,0.5966143608093262,0.3882899880409241,0.3882899880409241,1.0,1.0,-3.214118242263794,0.926238775253296,2.287879467010498,0.2032753676176071,1.0,1.0,0.0,150.5466766357422,154.0,54533.62890625,0.0,2717.510009765625,1.0,279.7422180175781,283.2593994140625,296.0188903808594,299.4807434082031,293.1499938964844,293.1499938964844,279.45001220703125,30986.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893353939056396,1.0,0.0,0.0,3.7105281352996826,3.7105519771575928,9.186810530081856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.697265625,0.0,1563.4222412109375,1895.4371337890625,0.0,3303.99169921875,0.9149876236915588,1.0,0.0,3.0,1.0,0.0
18103980,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9589675068855286,0.5116003155708313,0.4617664515972137,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6133905053138733,0.5610076785087585,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8755302429199219,0.3977573215961456,0.2796185612678528,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.865707516670227,0.384244829416275,0.3660779595375061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7260713577270508,0.2217063754796981,1.0106396675109863,284.8897705078125,284.95001220703125,300.2989807128906,293.0335388183594,298.11871337890625,297.234619140625,284.890869140625,1.0,0.5977532863616943,0.3880700469017029,0.3880700469017029,1.0,1.0,-3.217076301574707,0.9266152381896972,2.2904610633850098,0.203310027718544,0.8858599066734314,0.8858599066734314,0.0,151.8047332763672,157.0,55617.42578125,0.0,2730.422607421875,1.0,279.45770263671875,283.07537841796875,296.0756530761719,299.6875,293.1499938964844,293.1499938964844,279.75,37406.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022417068481444,1.0,0.0,0.0,3.673062324523926,3.673086643218994,9.00222516975191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.96240234375,0.0,1569.5704345703125,1895.4371337890625,0.0,3424.471435546875,0.9110664129257202,1.0,0.0,3.0,1.0,0.0
18104040,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9589675068855286,0.5116003155708313,0.4617664515972137,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6133905053138733,0.5610076785087585,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8755302429199219,0.3977573215961456,0.2796185612678528,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.865707516670227,0.384244829416275,0.3660779595375061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7260713577270508,0.2217063754796981,1.0106396675109863,284.8897705078125,284.95001220703125,300.2989807128906,293.0335388183594,298.11871337890625,297.234619140625,284.890869140625,1.0,0.5977532863616943,0.3880700469017029,0.3880700469017029,1.0,1.0,-3.217076301574707,0.9266152381896972,2.2904610633850098,0.203310027718544,0.8858599066734314,0.8858599066734314,0.0,151.8047332763672,157.0,55617.42578125,0.0,2730.422607421875,1.0,279.45770263671875,283.07537841796875,296.0756530761719,299.6875,293.1499938964844,293.1499938964844,279.75,37406.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022417068481444,1.0,0.0,0.0,3.673062324523926,3.673086643218994,9.00222516975191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.96240234375,0.0,1569.5704345703125,1895.4371337890625,0.0,3424.471435546875,0.9110664129257202,1.0,0.0,3.0,1.0,0.0
18104100,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9565093517303468,0.5107675194740295,0.4606870710849762,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6145539879798889,0.5637698769569397,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8743669390678406,0.3983665108680725,0.2798928022384643,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8642595410346985,0.3843600451946258,0.3660342991352081,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.724848210811615,0.2216579765081405,1.0100994110107422,285.013916015625,284.95001220703125,300.30743408203125,293.0311279296875,298.1206970214844,297.2342529296875,285.0170288085937,1.0,0.5985047817230225,0.3879600763320923,0.3879600763320923,1.0,1.0,-3.21872353553772,0.9268661141395568,2.291857481002808,0.2032541334629058,0.968710958957672,0.968710958957672,0.0,152.70843505859375,157.0,54760.7890625,0.0,2738.7431640625,1.0,279.7027587890625,283.2161560058594,296.0122985839844,299.4705810546875,293.1499938964844,293.1499938964844,279.75,33818.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971340656280518,1.0,0.0,0.0,3.716733932495117,3.7167582511901855,9.217566230290686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9326171875,0.0,1592.0699462890625,1895.4371337890625,0.0,3376.85498046875,0.920304536819458,1.0,0.0,3.0,1.0,0.0
18104160,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9547864198684692,0.5102318525314331,0.4601764976978302,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6158673763275146,0.5659868717193604,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8737938404083252,0.3992030918598175,0.2804485261440277,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8633406758308411,0.3846683502197265,0.3662981390953064,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7240333557128906,0.2217385470867157,1.0104024410247805,285.0095520019531,284.95001220703125,300.31591796875,293.02862548828125,298.1239929199219,297.23590087890625,285.0081481933594,1.0,0.5994378924369812,0.3877688348293304,0.3877688348293304,1.0,1.0,-3.2221226692199707,0.927501916885376,2.2946207523345947,0.2031769603490829,0.9875591993331908,0.9875591993331908,0.0,153.52427673339844,160.0,54934.69921875,0.0,2750.1650390625,1.0,279.7433166503906,283.2099609375,296.0134582519531,299.51727294921875,293.1499938964844,293.1499938964844,279.45001220703125,33017.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955094218254089,1.0,0.0,0.0,3.789517164230346,3.789541959762573,9.582107622918556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4794921875,0.0,1670.8309326171875,1895.4371337890625,0.0,3361.690673828125,0.9344748854637146,1.0,0.0,3.0,1.0,0.0
18104220,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9493948221206664,0.5076732635498047,0.4583156406879425,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6170263290405273,0.5725156664848328,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8712201714515686,0.3999731242656708,0.2812114357948303,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601730465888977,0.3844996094703674,0.3664270937442779,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7213520407676697,0.2214132696390152,1.009977102279663,284.8856201171875,284.95001220703125,300.3329162597656,293.0233459472656,298.1221923828125,297.22760009765625,284.88800048828125,1.0,0.6015390753746033,0.3873863816261291,0.3873863816261291,1.0,1.0,-3.228299379348755,0.9285262823104858,2.2997729778289795,0.2029592394828796,0.8768115043640137,0.8768115043640137,0.0,155.7808074951172,163.0,55744.21875,0.0,2775.23681640625,1.0,279.45635986328125,283.06854248046875,296.054443359375,299.6763610839844,293.1499938964844,293.1499938964844,279.75,38908.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905637502670288,1.0,0.0,0.0,3.6853511333465576,3.6853761672973633,9.06256332200428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2216796875,0.0,1594.8280029296875,1895.4371337890625,0.0,3456.074951171875,0.9152552485466005,1.0,0.0,3.0,1.0,0.0
18104280,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9493948221206664,0.5076732635498047,0.4583156406879425,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6170263290405273,0.5725156664848328,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8712201714515686,0.3999731242656708,0.2812114357948303,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8601730465888977,0.3844996094703674,0.3664270937442779,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7213520407676697,0.2214132696390152,1.009977102279663,284.8856201171875,284.95001220703125,300.3329162597656,293.0233459472656,298.1221923828125,297.22760009765625,284.88800048828125,1.0,0.6015390753746033,0.3873863816261291,0.3873863816261291,1.0,1.0,-3.228299379348755,0.9285262823104858,2.2997729778289795,0.2029592394828796,0.8768115043640137,0.8768115043640137,0.0,155.7808074951172,163.0,55744.21875,0.0,2775.23681640625,1.0,279.45635986328125,283.06854248046875,296.054443359375,299.6763610839844,293.1499938964844,293.1499938964844,279.75,38908.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905637502670288,1.0,0.0,0.0,3.6853511333465576,3.6853761672973633,9.06256332200428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2216796875,0.0,1594.8280029296875,1895.4371337890625,0.0,3456.074951171875,0.9152552485466005,1.0,0.0,3.0,1.0,0.0
18104340,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9444460868835448,0.5065932273864746,0.4570329785346985,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6187297701835632,0.5789587497711182,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8690165877342224,0.4016761779785156,0.2822393476963043,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8572942018508911,0.3850547671318054,0.3667891323566437,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7188088893890381,0.2214885950088501,1.009975790977478,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1259765625,297.2268371582031,285.0129089355469,1.0,0.6039091348648071,0.3870039284229278,0.3870039284229278,1.0,1.0,-3.23616886138916,0.930131196975708,2.306037664413452,0.2027867436408996,0.9856029152870178,0.9856029152870178,0.0,158.0973663330078,166.0,55062.9296875,0.0,2804.232177734375,1.0,279.74346923828125,283.21002197265625,295.9952697753906,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33298.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972976207733154,1.0,0.0,0.0,3.798130750656128,3.7981557846069336,9.625717893868568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0234375,0.0,1683.2659912109375,1895.4371337890625,0.0,3378.381103515625,0.9365788698196412,1.0,0.0,3.0,1.0,0.0
18104400,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9444460868835448,0.5065932273864746,0.4570329785346985,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6187297701835632,0.5789587497711182,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8690165877342224,0.4016761779785156,0.2822393476963043,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8572942018508911,0.3850547671318054,0.3667891323566437,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7188088893890381,0.2214885950088501,1.009975790977478,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1259765625,297.2268371582031,285.0129089355469,1.0,0.6039091348648071,0.3870039284229278,0.3870039284229278,1.0,1.0,-3.23616886138916,0.930131196975708,2.306037664413452,0.2027867436408996,0.9856029152870178,0.9856029152870178,0.0,158.0973663330078,166.0,55062.9296875,0.0,2804.232177734375,1.0,279.74346923828125,283.21002197265625,295.9952697753906,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33298.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972976207733154,1.0,0.0,0.0,3.798130750656128,3.7981557846069336,9.625717893868568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0234375,0.0,1683.2659912109375,1895.4371337890625,0.0,3378.381103515625,0.9365788698196412,1.0,0.0,3.0,1.0,0.0
18104460,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.946422517299652,0.5081084370613098,0.4580281972885132,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.624387264251709,0.5769999623298645,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8732225298881531,0.406797856092453,0.2853521108627319,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8607679605484009,0.3892524540424347,0.3700723350048065,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229673266410828,0.2257907688617706,1.0251970291137695,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.1557922363281,297.26153564453125,284.9075927734375,1.0,0.6075258255004883,0.3865500390529632,0.3865500390529632,1.0,1.0,-3.260983943939209,0.9373027682304382,2.323681116104126,0.2042062729597091,0.8930594325065613,0.8930594325065613,0.0,158.5375518798828,169.0,56292.75390625,0.0,2858.312255859375,1.0,279.456298828125,283.0748596191406,296.0430603027344,299.6880187988281,293.1499938964844,293.1499938964844,279.75,38120.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075000286102296,1.0,0.0,0.0,3.715592384338379,3.715617418289185,9.211904625772148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.58203125,0.0,1623.5296630859375,1895.4371337890625,0.0,3473.388427734375,0.921621799468994,1.0,0.0,3.0,1.0,0.0
18104520,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.946422517299652,0.5081084370613098,0.4580281972885132,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.624387264251709,0.5769999623298645,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8732225298881531,0.406797856092453,0.2853521108627319,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8607679605484009,0.3892524540424347,0.3700723350048065,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229673266410828,0.2257907688617706,1.0251970291137695,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.1557922363281,297.26153564453125,284.9075927734375,1.0,0.6075258255004883,0.3865500390529632,0.3865500390529632,1.0,1.0,-3.260983943939209,0.9373027682304382,2.323681116104126,0.2042062729597091,0.8930594325065613,0.8930594325065613,0.0,158.5375518798828,169.0,56292.75390625,0.0,2858.312255859375,1.0,279.456298828125,283.0748596191406,296.0430603027344,299.6880187988281,293.1499938964844,293.1499938964844,279.75,38120.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075000286102296,1.0,0.0,0.0,3.715592384338379,3.715617418289185,9.211904625772148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.58203125,0.0,1623.5296630859375,1895.4371337890625,0.0,3473.388427734375,0.921621799468994,1.0,0.0,3.0,1.0,0.0
18104580,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.946479082107544,0.5087870955467224,0.4584805369377136,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.628385066986084,0.5774776339530945,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8750192523002625,0.409658133983612,0.2873313724994659,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8621041178703308,0.3913827538490295,0.3721213042736053,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7250000834465027,0.2279296815395355,1.035359263420105,285.0491638183594,284.95001220703125,300.37957763671875,293.0058898925781,298.1730651855469,297.2807922363281,285.0494079589844,1.0,0.6104676723480225,0.3862414062023163,0.3862414062023163,1.0,1.0,-3.279165983200073,0.9425939321517944,2.3365719318389893,0.2054550945758819,1.0,1.0,0.0,159.4658660888672,169.0,55750.62890625,0.0,2901.778076171875,1.0,279.7269287109375,283.2270202636719,295.9815673828125,299.506103515625,293.1499938964844,293.1499938964844,279.75,32951.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012523293495178,1.0,0.0,0.0,3.804978132247925,3.805002927780152,9.660454907134408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.861328125,0.0,1688.744873046875,1895.4371337890625,0.0,3415.25537109375,0.9386051893234252,1.0,0.0,3.0,1.0,0.0
18104640,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.946301281452179,0.5090143084526062,0.4587861597537994,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6301849484443665,0.5781526565551758,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8756293058395386,0.4108994603157043,0.2882603704929352,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8624768853187561,0.3922663033008575,0.3730432093143463,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7256702184677124,0.2287980765104293,1.0396668910980225,285.0481872558594,284.95001220703125,300.3853759765625,293.0032958984375,298.18017578125,297.2884521484375,285.0482177734375,1.0,0.6119301319122314,0.3860961496829986,0.3860961496829986,1.0,1.0,-3.2877516746521,0.9450886249542236,2.342663049697876,0.2060504853725433,1.0,1.0,0.0,160.04525756835938,172.0,55927.91796875,0.0,2923.244140625,1.0,279.74334716796875,283.2245483398437,295.9903869628906,299.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011638164520264,1.0,0.0,0.0,3.839752197265625,3.8397774696350098,9.837838206294691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.5673828125,0.0,1732.8671875,1895.4371337890625,0.0,3414.4306640625,0.9458186030387878,1.0,0.0,3.0,1.0,0.0
18104700,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9450559616088868,0.5086422562599182,0.4588918685913086,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6323025822639465,0.5803181529045105,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8757886290550232,0.4123226702213287,0.2894956171512604,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8622990250587463,0.3931784629821777,0.3742072582244873,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7260388731956482,0.2297940254211425,1.0452758073806765,284.9127502441406,284.95001220703125,300.39453125,292.9989624023437,298.18670654296875,297.2940368652344,284.9072265625,1.0,0.6142297983169556,0.3858692049980163,0.3858692049980163,1.0,1.0,-3.300117492675781,0.9486230611801147,2.351494312286377,0.2068902999162674,0.9401156902313232,0.9401156902313232,0.0,161.25421142578125,172.0,57301.1328125,0.0,2956.44482421875,1.0,279.49371337890625,283.0615234375,296.04638671875,299.7868347167969,293.1499938964844,293.1499938964844,279.45001220703125,35320.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091283679008484,1.0,0.0,0.0,3.85213565826416,3.852161407470703,9.90139483292296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.478515625,0.0,1764.534912109375,1895.4371337890625,0.0,3488.512939453125,0.9488956332206726,1.0,0.0,3.0,1.0,0.0
18104760,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.942310631275177,0.5078088641166687,0.4583133161067962,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6337035894393921,0.5840630531311035,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8747456073760986,0.4133554995059967,0.2903393507003784,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8609780669212341,0.3936988115310669,0.3748794496059418,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7254012823104858,0.2304409891366958,1.049038290977478,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.1883239746094,297.2934875488281,284.90838623046875,1.0,0.6164482831954956,0.3854351639747619,0.3854351639747619,1.0,1.0,-3.31027626991272,0.9508479237556458,2.3594284057617188,0.2069096118211746,0.9204146265983582,0.9204146265983582,0.0,162.86427307128906,175.0,57336.58984375,0.0,2987.37939453125,1.0,279.4560241699219,283.0560607910156,296.0361022949219,299.7492370605469,293.1499938964844,293.1499938964844,279.1499938964844,37276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913313627243042,1.0,0.0,0.0,3.8047306537628174,3.80475640296936,9.659198667577584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3916015625,0.0,1722.1787109375,1895.4371337890625,0.0,3527.32958984375,0.9407170414924622,1.0,0.0,3.0,1.0,0.0
18104820,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9357585310935974,0.5061213374137878,0.4568460583686828,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6353999376296997,0.5928849577903748,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717280626296997,0.4152269661426544,0.2917213439941406,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573755621910095,0.3944256901741028,0.3757206797599792,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7230589389801025,0.2312849909067154,1.0538495779037476,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1866760253906,297.28570556640625,284.8870849609375,1.0,0.6206532120704651,0.3845670819282532,0.3845670819282532,1.0,1.0,-3.327583312988281,0.9541844725608826,2.373398780822754,0.2064432501792907,0.8440693020820618,0.8440693020820618,0.0,166.3979949951172,178.0,57737.1640625,0.0,3044.979736328125,1.0,279.157470703125,283.0068664550781,296.0118713378906,299.7693176269531,293.1499938964844,293.1499938964844,279.45001220703125,40780.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216647148132324,1.0,0.0,0.0,3.581873893737793,3.5818982124328613,8.560790547562647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.3984375,0.0,1493.7882080078125,1895.4371337890625,0.0,3604.51318359375,0.8945274949073792,1.0,0.0,3.0,1.0,0.0
18104880,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9357585310935974,0.5061213374137878,0.4568460583686828,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6353999376296997,0.5928849577903748,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717280626296997,0.4152269661426544,0.2917213439941406,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573755621910095,0.3944256901741028,0.3757206797599792,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7230589389801025,0.2312849909067154,1.0538495779037476,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1866760253906,297.28570556640625,284.8870849609375,1.0,0.6206532120704651,0.3845670819282532,0.3845670819282532,1.0,1.0,-3.327583312988281,0.9541844725608826,2.373398780822754,0.2064432501792907,0.8440693020820618,0.8440693020820618,0.0,166.3979949951172,178.0,57737.1640625,0.0,3044.979736328125,1.0,279.157470703125,283.0068664550781,296.0118713378906,299.7693176269531,293.1499938964844,293.1499938964844,279.45001220703125,40780.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216647148132324,1.0,0.0,0.0,3.581873893737793,3.5818982124328613,8.560790547562647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.3984375,0.0,1493.7882080078125,1895.4371337890625,0.0,3604.51318359375,0.8945274949073792,1.0,0.0,3.0,1.0,0.0
18104940,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9312817454338074,0.5061083436012268,0.4566259086132049,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6378515958786011,0.59988933801651,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8702096343040466,0.4182055294513702,0.2936814725399017,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550778031349182,0.3960080742835998,0.3771017789840698,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721520721912384,0.2324970662593841,1.0592018365859983,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1914978027344,297.2867736816406,285.0097351074219,1.0,0.624787449836731,0.3836989998817444,0.3836989998817444,1.0,1.0,-3.3461921215057373,0.9579341411590576,2.38825798034668,0.2060192227363586,0.9489771723747252,0.9489771723747252,0.0,169.4722442626953,181.0,57240.9453125,0.0,3103.394775390625,1.0,279.44189453125,283.1435546875,295.94903564453125,299.5923156738281,293.1499938964844,293.1499938964844,279.1499938964844,33591.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125781059265136,1.0,0.0,0.0,3.696247816085816,3.6962716579437256,9.116233172790088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.33984375,0.0,1566.98681640625,1895.4371337890625,0.0,3520.513671875,0.9141659140586852,1.0,0.0,3.0,1.0,0.0
18105000,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9312817454338074,0.5061083436012268,0.4566259086132049,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6378515958786011,0.59988933801651,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8702096343040466,0.4182055294513702,0.2936814725399017,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550778031349182,0.3960080742835998,0.3771017789840698,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721520721912384,0.2324970662593841,1.0592018365859983,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1914978027344,297.2867736816406,285.0097351074219,1.0,0.624787449836731,0.3836989998817444,0.3836989998817444,1.0,1.0,-3.3461921215057373,0.9579341411590576,2.38825798034668,0.2060192227363586,0.9489771723747252,0.9489771723747252,0.0,169.4722442626953,181.0,57240.9453125,0.0,3103.394775390625,1.0,279.44189453125,283.1435546875,295.94903564453125,299.5923156738281,293.1499938964844,293.1499938964844,279.1499938964844,33591.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125781059265136,1.0,0.0,0.0,3.696247816085816,3.6962716579437256,9.116233172790088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.33984375,0.0,1566.98681640625,1895.4371337890625,0.0,3520.513671875,0.9141659140586852,1.0,0.0,3.0,1.0,0.0
18105060,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9247952103614808,0.5046349763870239,0.4557771384716034,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.998262882232666,0.6391375064849854,0.6052172780036926,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.867225170135498,0.420280247926712,0.295397400856018,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8514431715011597,0.3968240320682525,0.3782183825969696,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7188147306442261,0.2331787645816803,1.063626766204834,284.91033935546875,284.95001220703125,300.4617614746094,292.9616394042969,298.18963623046875,297.2782897949219,284.91180419921875,1.0,0.6286464333534241,0.3829560279846191,0.3829560279846191,1.0,1.0,-3.360316038131714,0.9604904651641846,2.3998255729675293,0.2056220471858978,0.8643010258674622,0.8643010258674622,0.0,173.25173950195312,184.0,58114.05859375,0.0,3156.416259765625,1.0,279.1573181152344,283.0202331542969,295.9886169433594,299.7560119628906,293.1499938964844,293.1499938964844,279.45001220703125,38455.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921800136566162,1.0,0.0,0.0,3.594395637512207,3.594419479370117,8.620750122645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.904296875,0.0,1490.27392578125,1895.4371337890625,0.0,3605.76220703125,0.8950366377830505,1.0,0.0,3.0,1.0,0.0
18105120,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9247952103614808,0.5046349763870239,0.4557771384716034,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.998262882232666,0.6391375064849854,0.6052172780036926,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.867225170135498,0.420280247926712,0.295397400856018,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8514431715011597,0.3968240320682525,0.3782183825969696,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7188147306442261,0.2331787645816803,1.063626766204834,284.91033935546875,284.95001220703125,300.4617614746094,292.9616394042969,298.18963623046875,297.2782897949219,284.91180419921875,1.0,0.6286464333534241,0.3829560279846191,0.3829560279846191,1.0,1.0,-3.360316038131714,0.9604904651641846,2.3998255729675293,0.2056220471858978,0.8643010258674622,0.8643010258674622,0.0,173.25173950195312,184.0,58114.05859375,0.0,3156.416259765625,1.0,279.1573181152344,283.0202331542969,295.9886169433594,299.7560119628906,293.1499938964844,293.1499938964844,279.45001220703125,38455.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921800136566162,1.0,0.0,0.0,3.594395637512207,3.594419479370117,8.620750122645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.904296875,0.0,1490.27392578125,1895.4371337890625,0.0,3605.76220703125,0.8950366377830505,1.0,0.0,3.0,1.0,0.0
18105180,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.918822169303894,0.5043004155158997,0.4553081691265106,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9953138828277588,0.6416898369789124,0.607366681098938,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8645293116569519,0.4230880439281463,0.2972753345966339,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480331897735596,0.3981751799583435,0.3794353604316711,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7161275148391724,0.2341101616621017,1.0678811073303225,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.19482421875,297.2796630859375,285.0155944824219,1.0,0.6320377588272095,0.3822130858898163,0.3822130858898163,1.0,1.0,-3.371173620223999,0.9619596004486084,2.40921401977539,0.2045997530221939,0.9658486247062684,0.9658486247062684,0.0,176.89427185058594,187.0,57586.89453125,0.0,3201.711669921875,1.0,279.4420471191406,283.1408996582031,295.93194580078125,299.59771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33035.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147069454193116,1.0,0.0,0.0,3.722423791885376,3.722447872161865,9.245808882951678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9013671875,0.0,1592.6240234375,1895.4371337890625,0.0,3540.233154296875,0.9195700287818908,1.0,0.0,3.0,1.0,0.0
18105240,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.918822169303894,0.5043004155158997,0.4553081691265106,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9953138828277588,0.6416898369789124,0.607366681098938,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8645293116569519,0.4230880439281463,0.2972753345966339,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480331897735596,0.3981751799583435,0.3794353604316711,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7161275148391724,0.2341101616621017,1.0678811073303225,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.19482421875,297.2796630859375,285.0155944824219,1.0,0.6320377588272095,0.3822130858898163,0.3822130858898163,1.0,1.0,-3.371173620223999,0.9619596004486084,2.40921401977539,0.2045997530221939,0.9658486247062684,0.9658486247062684,0.0,176.89427185058594,187.0,57586.89453125,0.0,3201.711669921875,1.0,279.4420471191406,283.1408996582031,295.93194580078125,299.59771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33035.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147069454193116,1.0,0.0,0.0,3.722423791885376,3.722447872161865,9.245808882951678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9013671875,0.0,1592.6240234375,1895.4371337890625,0.0,3540.233154296875,0.9195700287818908,1.0,0.0,3.0,1.0,0.0
18105300,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9160626530647278,0.5035545229911804,0.4550302028656006,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9939982891082764,0.6426151394844055,0.6085577607154846,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8633644580841064,0.4241423010826111,0.2982178330421448,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8465130925178528,0.3985643684864044,0.3800505995750427,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7149195075035095,0.2344068884849548,1.070053219795227,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.1951599121094,297.2772521972656,284.8806457519531,1.0,0.6336900591850281,0.3818415999412536,0.3818415999412536,1.0,1.0,-3.376765251159668,0.962736189365387,2.414029121398926,0.2042177766561508,0.8781763315200806,0.8781763315200806,0.0,178.6402130126953,187.0,58648.12109375,0.0,3224.387939453125,1.0,279.1958923339844,282.9877014160156,295.9823303222656,299.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,36884.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217562675476074,1.0,0.0,0.0,3.704379081726074,3.704403877258301,9.156387363873364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.23046875,0.0,1601.22900390625,1895.4371337890625,0.0,3605.357177734375,0.9160490036010742,1.0,0.0,3.0,1.0,0.0
18105360,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9122372269630432,0.5026062726974487,0.4542630016803741,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9919376969337464,0.6433551907539368,0.6093380451202393,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8613477945327759,0.4250289499759674,0.2989038228988647,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8442118763923645,0.3987770676612854,0.3803622424602508,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7129896879196167,0.2345625609159469,1.071294188499451,284.90203857421875,284.95001220703125,300.5021667480469,292.935546875,298.1941223144531,297.2728576660156,284.9037780761719,1.0,0.6351455450057983,0.3815015256404876,0.3815015256404876,1.0,1.0,-3.379476547241211,0.9626347422599792,2.416841745376587,0.203565776348114,0.8699026703834534,0.8699026703834534,0.0,180.7306671142578,190.0,58428.93359375,0.0,3242.588623046875,1.0,279.1572265625,283.0054626464844,295.966064453125,299.7562255859375,293.1499938964844,293.1499938964844,279.45001220703125,38459.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246395230293274,1.0,0.0,0.0,3.627078533172608,3.627102851867676,8.778235383033461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.71044921875,0.0,1526.1068115234375,1895.4371337890625,0.0,3631.91162109375,0.9021637439727784,1.0,0.0,3.0,1.0,0.0
18105420,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9076417088508606,0.5022119879722595,0.4536784589290619,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9897213578224182,0.6461349725723267,0.6117272973060608,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8595679998397827,0.4278337657451629,0.3007380068302154,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8416456580162048,0.400015115737915,0.3814229667186737,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107908129692078,0.2353600561618805,1.0747334957122805,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2006530761719,297.2757873535156,285.0127868652344,1.0,0.6380929350852966,0.3808213472366333,0.3808213472366333,1.0,1.0,-3.3892555236816406,0.963901937007904,2.425353527069092,0.2025578916072845,0.9717432856559752,0.9717432856559752,0.0,183.8203887939453,193.0,57837.66796875,0.0,3282.7275390625,1.0,279.4422607421875,283.13165283203125,295.904541015625,299.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33171.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175047874450684,1.0,0.0,0.0,3.748082399368286,3.7481067180633545,9.373709985993628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3603515625,0.0,1623.3172607421875,1895.4371337890625,0.0,3566.11328125,0.9254474639892578,1.0,0.0,3.0,1.0,0.0
18105480,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9076417088508606,0.5022119879722595,0.4536784589290619,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9897213578224182,0.6461349725723267,0.6117272973060608,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8595679998397827,0.4278337657451629,0.3007380068302154,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8416456580162048,0.400015115737915,0.3814229667186737,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107908129692078,0.2353600561618805,1.0747334957122805,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2006530761719,297.2757873535156,285.0127868652344,1.0,0.6380929350852966,0.3808213472366333,0.3808213472366333,1.0,1.0,-3.3892555236816406,0.963901937007904,2.425353527069092,0.2025578916072845,0.9717432856559752,0.9717432856559752,0.0,183.8203887939453,193.0,57837.66796875,0.0,3282.7275390625,1.0,279.4422607421875,283.13165283203125,295.904541015625,299.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33171.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175047874450684,1.0,0.0,0.0,3.748082399368286,3.7481067180633545,9.373709985993628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3603515625,0.0,1623.3172607421875,1895.4371337890625,0.0,3566.11328125,0.9254474639892578,1.0,0.0,3.0,1.0,0.0
18105540,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9023417830467224,0.5005165338516235,0.4526192545890808,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9867635369300842,0.6478007435798645,0.6137298941612244,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8570871949195862,0.4298156797885895,0.3023838698863983,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384585380554199,0.4005496501922607,0.3822709023952484,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7079612016677856,0.2357262670993805,1.077674388885498,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.2004089355469,297.2694396972656,284.9003601074219,1.0,0.6409243941307068,0.3801411688327789,0.3801411688327789,1.0,1.0,-3.396936416625977,0.9644455313682556,2.432490825653076,0.2015300244092941,0.8733172416687012,0.8733172416687012,0.0,187.3162536621093,196.0,58667.56640625,0.0,3320.5927734375,1.0,279.1566772460937,282.9955444335937,295.9367980957031,299.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,38599.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272896647453308,1.0,0.0,0.0,3.650572061538696,3.6505963802337646,8.89232126155548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3232421875,0.0,1553.25927734375,1895.4371337890625,0.0,3656.273193359375,0.9073846936225892,1.0,0.0,3.0,1.0,0.0
