time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9023417830467224,0.5005165338516235,0.4526192545890808,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9867635369300842,0.6478007435798645,0.6137298941612244,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8570871949195862,0.4298156797885895,0.3023838698863983,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384585380554199,0.4005496501922607,0.3822709023952484,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7079612016677856,0.2357262670993805,1.077674388885498,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.2004089355469,297.2694396972656,284.9003601074219,1.0,0.6409243941307068,0.3801411688327789,0.3801411688327789,1.0,1.0,-3.396936416625977,0.9644455313682556,2.432490825653076,0.2015300244092941,0.8733172416687012,0.8733172416687012,0.0,187.3162536621093,196.0,58667.56640625,0.0,3320.5927734375,1.0,279.1566772460937,282.9955444335937,295.9367980957031,299.7421569824219,293.1499938964844,293.1499938964844,279.45001220703125,38599.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272896647453308,1.0,0.0,0.0,3.650572061538696,3.6505963802337646,8.89232126155548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3232421875,0.0,1553.25927734375,1895.4371337890625,0.0,3656.273193359375,0.9073846936225892,1.0,0.0,3.0,1.0,0.0
18105660,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8985587954521179,0.5001441240310669,0.4520376920700073,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.984794855117798,0.6505378484725952,0.6160715222358704,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557552099227905,0.4326995015144348,0.3042590618133545,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362778425216675,0.4017491042613983,0.3832786381244659,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7059593200683594,0.2364658862352371,1.08078134059906,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2074890136719,297.2728576660156,285.0129699707031,1.0,0.6436890959739685,0.3795167803764343,0.3795167803764343,1.0,1.0,-3.406247615814209,0.9656937122344972,2.440553903579712,0.2006013393402099,0.9766733646392822,0.9766733646392822,0.0,190.2006378173828,199.0,58038.0078125,0.0,3358.857421875,1.0,279.4423828125,283.12554931640625,295.8739318847656,299.5692443847656,293.1499938964844,293.1499938964844,279.1499938964844,33261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199691414833068,1.0,0.0,0.0,3.767345666885376,3.767370223999024,9.470310260439874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.47265625,0.0,1646.535888671875,1895.4371337890625,0.0,3588.873779296875,0.92986261844635,1.0,0.0,3.0,1.0,0.0
18105720,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8985587954521179,0.5001441240310669,0.4520376920700073,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.984794855117798,0.6505378484725952,0.6160715222358704,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557552099227905,0.4326995015144348,0.3042590618133545,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362778425216675,0.4017491042613983,0.3832786381244659,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7059593200683594,0.2364658862352371,1.08078134059906,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2074890136719,297.2728576660156,285.0129699707031,1.0,0.6436890959739685,0.3795167803764343,0.3795167803764343,1.0,1.0,-3.406247615814209,0.9656937122344972,2.440553903579712,0.2006013393402099,0.9766733646392822,0.9766733646392822,0.0,190.2006378173828,199.0,58038.0078125,0.0,3358.857421875,1.0,279.4423828125,283.12554931640625,295.8739318847656,299.5692443847656,293.1499938964844,293.1499938964844,279.1499938964844,33261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199691414833068,1.0,0.0,0.0,3.767345666885376,3.767370223999024,9.470310260439874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.47265625,0.0,1646.535888671875,1895.4371337890625,0.0,3588.873779296875,0.92986261844635,1.0,0.0,3.0,1.0,0.0
18105780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8952153921127319,0.4988678097724914,0.4513767659664154,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.982884407043457,0.6517615914344788,0.6176730990409851,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8543820977210999,0.4342676699161529,0.3056184351444244,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8343067765235901,0.4021473228931427,0.383981704711914,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7041613459587097,0.2367288768291473,1.0831029415130615,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.20770263671875,297.268310546875,284.8850402832031,1.0,0.6457986831665039,0.379042237997055,0.379042237997055,1.0,1.0,-3.4126620292663574,0.9664080142974854,2.446253776550293,0.2000224143266677,0.8765628933906555,0.8765628933906555,0.0,192.6620483398437,199.0,58946.16796875,0.0,3388.07958984375,1.0,279.16656494140625,282.9758605957031,295.9187316894531,299.75689697265625,293.1499938964844,293.1499938964844,279.1499938964844,38740.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289501905441284,1.0,0.0,0.0,3.695279121398926,3.695304155349731,9.111456051869028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4873046875,0.0,1604.88916015625,1895.4371337890625,0.0,3671.51513671875,0.9167442321777344,1.0,0.0,3.0,1.0,0.0
18105840,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8938083648681641,0.498465359210968,0.4509950280189514,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9819742441177368,0.6521254777908325,0.618008017539978,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8536501526832581,0.4347515702247619,0.3059539198875427,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8334084749221802,0.4022438824176788,0.3840886652469635,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.703319787979126,0.2367804944515228,1.083475947380066,284.8972473144531,284.95001220703125,300.5858764648437,292.8760681152344,298.2075500488281,297.2666320800781,284.8990783691406,1.0,0.6463971734046936,0.3788923919200897,0.3788923919200897,1.0,1.0,-3.413586139678955,0.9662690162658693,2.447317123413086,0.1996833384037017,0.8769725561141968,0.8769725561141968,0.0,193.576904296875,202.0,58874.6953125,0.0,3395.566650390625,1.0,279.1565246582031,282.9879455566406,295.90557861328125,299.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,38618.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296543598175048,1.0,0.0,0.0,3.670513391494751,3.6705381870269775,8.989735533759813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.5048828125,0.0,1575.8114013671875,1895.4371337890625,0.0,3677.97265625,0.9118173718452454,1.0,0.0,3.0,1.0,0.0
18105900,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8915300369262695,0.4981882572174072,0.4504706561565399,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9805935621261596,0.6533593535423279,0.6189239025115967,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8526661992073059,0.4361481070518493,0.3067862391471863,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8320136666297913,0.4027471244335174,0.3844315707683563,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7019990086555481,0.2370680868625641,1.0845071077346802,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2104187011719,297.2674255371094,285.0218811035156,1.0,0.6476653814315796,0.3785801827907562,0.3785801827907562,1.0,1.0,-3.416703701019287,0.9663780331611632,2.450325727462769,0.1990251243114471,0.9617878198623656,0.9617878198623656,0.0,195.19387817382807,202.0,58028.46484375,0.0,3412.2841796875,1.0,279.402099609375,283.12548828125,295.8417663574219,299.5025939941406,293.1499938964844,293.1499938964844,279.45001220703125,34168.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239920377731324,1.0,0.0,0.0,3.717475891113281,3.7175002098083496,9.221245704793546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.439453125,0.0,1595.58203125,1895.4371337890625,0.0,3625.95263671875,0.920680820941925,1.0,0.0,3.0,1.0,0.0
18105960,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8902744054794312,0.4981067180633545,0.4504117965698242,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9800657629966736,0.6547862887382507,0.6202637553215027,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8525480031967163,0.4377190768718719,0.307877242565155,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8314024209976196,0.4034078419208526,0.3850530683994293,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.701431393623352,0.2374739497900009,1.0863425731658936,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.2148742675781,297.2703552246094,285.013916015625,1.0,0.6490662097930908,0.3782602846622467,0.3782602846622467,1.0,1.0,-3.422508478164673,0.967351496219635,2.4551570415496826,0.1986716836690902,0.9819790124893188,0.9819790124893188,0.0,196.40188598632807,205.0,58215.17578125,0.0,3432.938720703125,1.0,279.44342041015625,283.1204833984375,295.8411560058594,299.5477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33256.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222187399864196,1.0,0.0,0.0,3.785801887512207,3.7858266830444336,9.563327694195325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.138671875,0.0,1668.27734375,1895.4371337890625,0.0,3609.619873046875,0.933817982673645,1.0,0.0,3.0,1.0,0.0
18106020,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8858166933059692,0.4964378178119659,0.4493907690048218,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9772983193397522,0.6562817096710205,0.6221282482147217,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850699782371521,0.4398417472839355,0.3096286654472351,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287292122840881,0.403861939907074,0.3858323097229004,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6989298462867737,0.2377420663833618,1.0888447761535645,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.21490478515625,297.26416015625,284.8978881835937,1.0,0.6517009735107422,0.3776204884052276,0.3776204884052276,1.0,1.0,-3.429586887359619,0.9677760004997252,2.461810827255249,0.1976669132709503,0.8805984258651733,0.8805984258651733,0.0,199.73355102539065,208.0,59062.40625,0.0,3469.08642578125,1.0,279.1564025878906,282.9805908203125,295.8733215332031,299.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005608558656,1.0,0.0,0.0,3.689107894897461,3.689132690429688,9.081048801817816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.68798828125,0.0,1596.8780517578125,1895.4371337890625,0.0,3698.549560546875,0.9159287810325624,1.0,0.0,3.0,1.0,0.0
18106080,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8858166933059692,0.4964378178119659,0.4493907690048218,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9772983193397522,0.6562817096710205,0.6221282482147217,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850699782371521,0.4398417472839355,0.3096286654472351,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287292122840881,0.403861939907074,0.3858323097229004,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6989298462867737,0.2377420663833618,1.0888447761535645,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.21490478515625,297.26416015625,284.8978881835937,1.0,0.6517009735107422,0.3776204884052276,0.3776204884052276,1.0,1.0,-3.429586887359619,0.9677760004997252,2.461810827255249,0.1976669132709503,0.8805984258651733,0.8805984258651733,0.0,199.73355102539065,208.0,59062.40625,0.0,3469.08642578125,1.0,279.1564025878906,282.9805908203125,295.8733215332031,299.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38613.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005608558656,1.0,0.0,0.0,3.689107894897461,3.689132690429688,9.081048801817816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.68798828125,0.0,1596.8780517578125,1895.4371337890625,0.0,3698.549560546875,0.9159287810325624,1.0,0.0,3.0,1.0,0.0
18106140,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8824815154075623,0.4960899651050567,0.4488136768341064,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9754124283790588,0.6588608622550964,0.6243013143539429,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497706651687622,0.4428938925266266,0.3116064071655273,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268374800682068,0.4049902260303497,0.3867592811584472,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6971170902252197,0.2383929640054702,1.091507077217102,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2223205566406,297.2681579589844,285.014404296875,1.0,0.6543028950691223,0.3769806623458862,0.3769806623458862,1.0,1.0,-3.4381918907165527,0.9687088131904602,2.4694831371307373,0.196575716137886,0.9867599606513976,0.9867599606513976,0.0,202.53565979003903,211.0,58376.63671875,0.0,3505.91259765625,1.0,279.4435119628906,283.1150207519531,295.8085327148437,299.52520751953125,293.1499938964844,293.1499938964844,279.1499938964844,33310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244093894958496,1.0,0.0,0.0,3.801907777786255,3.801932811737061,9.64487071541953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7880859375,0.0,1687.874755859375,1895.4371337890625,0.0,3629.7939453125,0.9374474883079528,1.0,0.0,3.0,1.0,0.0
18106200,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8824815154075623,0.4960899651050567,0.4488136768341064,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9754124283790588,0.6588608622550964,0.6243013143539429,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497706651687622,0.4428938925266266,0.3116064071655273,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268374800682068,0.4049902260303497,0.3867592811584472,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6971170902252197,0.2383929640054702,1.091507077217102,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2223205566406,297.2681579589844,285.014404296875,1.0,0.6543028950691223,0.3769806623458862,0.3769806623458862,1.0,1.0,-3.4381918907165527,0.9687088131904602,2.4694831371307373,0.196575716137886,0.9867599606513976,0.9867599606513976,0.0,202.53565979003903,211.0,58376.63671875,0.0,3505.91259765625,1.0,279.4435119628906,283.1150207519531,295.8085327148437,299.52520751953125,293.1499938964844,293.1499938964844,279.1499938964844,33310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244093894958496,1.0,0.0,0.0,3.801907777786255,3.801932811737061,9.64487071541953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7880859375,0.0,1687.874755859375,1895.4371337890625,0.0,3629.7939453125,0.9374474883079528,1.0,0.0,3.0,1.0,0.0
18106260,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8782469034194946,0.4944248795509338,0.447799801826477,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9726482629776,0.6602572798728943,0.6260800957679749,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8481057286262512,0.445083886384964,0.3134084641933441,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242837190628052,0.4054007232189178,0.3875015377998352,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6947029829025269,0.2386153489351272,1.0938156843185425,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.22222900390625,297.2619323730469,284.8966064453125,1.0,0.6568775177001953,0.3763196766376495,0.3763196766376495,1.0,1.0,-3.4449594020843506,0.9689509868621826,2.476008415222168,0.1954622864723205,0.884064257144928,0.884064257144928,0.0,205.8590240478516,214.0,59233.62890625,0.0,3541.566162109375,1.0,279.1562805175781,282.973388671875,295.8404235839844,299.6802978515625,293.1499938964844,293.1499938964844,279.45001220703125,38608.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340558648109436,1.0,0.0,0.0,3.706618547439575,3.706643581390381,9.167461598735828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.13720703125,0.0,1616.894775390625,1895.4371337890625,0.0,3718.260986328125,0.9198058843612672,1.0,0.0,3.0,1.0,0.0
18106320,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8782469034194946,0.4944248795509338,0.447799801826477,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9726482629776,0.6602572798728943,0.6260800957679749,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8481057286262512,0.445083886384964,0.3134084641933441,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242837190628052,0.4054007232189178,0.3875015377998352,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6947029829025269,0.2386153489351272,1.0938156843185425,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.22222900390625,297.2619323730469,284.8966064453125,1.0,0.6568775177001953,0.3763196766376495,0.3763196766376495,1.0,1.0,-3.4449594020843506,0.9689509868621826,2.476008415222168,0.1954622864723205,0.884064257144928,0.884064257144928,0.0,205.8590240478516,214.0,59233.62890625,0.0,3541.566162109375,1.0,279.1562805175781,282.973388671875,295.8404235839844,299.6802978515625,293.1499938964844,293.1499938964844,279.45001220703125,38608.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340558648109436,1.0,0.0,0.0,3.706618547439575,3.706643581390381,9.167461598735828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.13720703125,0.0,1616.894775390625,1895.4371337890625,0.0,3718.260986328125,0.9198058843612672,1.0,0.0,3.0,1.0,0.0
18106380,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8750796318054199,0.4940832257270813,0.4472243189811706,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9707631468772888,0.6627494096755981,0.628165066242218,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8473139405250549,0.4482186138629913,0.3154390156269073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224667310714722,0.4064913392066955,0.3883893489837646,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6929439902305603,0.239224687218666,1.096280574798584,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.22967529296875,297.2660827636719,285.0150146484375,1.0,0.6594204902648926,0.3756586909294128,0.3756586909294128,1.0,1.0,-3.4532394409179688,0.9696931838989258,2.483546257019043,0.1942525655031204,0.9912734031677246,0.9912734031677246,0.0,208.65460205078125,217.0,58520.9453125,0.0,3577.89599609375,1.0,279.4436340332031,283.10992431640625,295.775390625,299.5009155273437,293.1499938964844,293.1499938964844,279.1499938964844,33361.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265061616897584,1.0,0.0,0.0,3.816685676574707,3.816710948944092,9.71999611465435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3193359375,0.0,1705.999755859375,1895.4371337890625,0.0,3649.075439453125,0.9408262968063354,1.0,0.0,3.0,1.0,0.0
18106440,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8750796318054199,0.4940832257270813,0.4472243189811706,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9707631468772888,0.6627494096755981,0.628165066242218,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8473139405250549,0.4482186138629913,0.3154390156269073,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224667310714722,0.4064913392066955,0.3883893489837646,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6929439902305603,0.239224687218666,1.096280574798584,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.22967529296875,297.2660827636719,285.0150146484375,1.0,0.6594204902648926,0.3756586909294128,0.3756586909294128,1.0,1.0,-3.4532394409179688,0.9696931838989258,2.483546257019043,0.1942525655031204,0.9912734031677246,0.9912734031677246,0.0,208.65460205078125,217.0,58520.9453125,0.0,3577.89599609375,1.0,279.4436340332031,283.10992431640625,295.775390625,299.5009155273437,293.1499938964844,293.1499938964844,279.1499938964844,33361.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265061616897584,1.0,0.0,0.0,3.816685676574707,3.816710948944092,9.71999611465435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3193359375,0.0,1705.999755859375,1895.4371337890625,0.0,3649.075439453125,0.9408262968063354,1.0,0.0,3.0,1.0,0.0
18106500,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8735504746437073,0.4933737814426422,0.4469741880893707,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9698572158813475,0.663529634475708,0.6292580366134644,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8469754457473755,0.4494428932666778,0.3165031671524048,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8216193914413452,0.406774491071701,0.3888999819755554,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6921482682228088,0.239388883113861,1.0978059768676758,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2304992675781,297.26422119140625,284.8774108886719,1.0,0.6607602834701538,0.3753281831741333,0.3753281831741333,1.0,1.0,-3.45798921585083,0.97025328874588,2.4877359867095947,0.1938474178314209,0.9013869762420654,0.9013869762420654,0.0,210.0877380371093,217.0,59627.0859375,0.0,3597.788330078125,1.0,279.1939697265625,282.9533996582031,295.82421875,299.7210998535156,293.1499938964844,293.1499938964844,279.1499938964844,36810.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933327853679657,1.0,0.0,0.0,3.7995755672454834,3.7996010780334473,9.633041599954597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9814453125,0.0,1712.3489990234375,1895.4371337890625,0.0,3711.6064453125,0.9375499486923218,1.0,0.0,3.0,1.0,0.0
18106560,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8710605502128601,0.4924282133579254,0.4462203681468963,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9680048823356628,0.6640511155128479,0.6298592686653137,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8458154797554016,0.4504807591438293,0.3172934949398041,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8200064301490784,0.4068622887134552,0.3890962600708008,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6906123757362366,0.2394058257341385,1.098408579826355,284.8939819335937,284.95001220703125,300.714111328125,292.7784423828125,298.2294616699219,297.2598571777344,284.8957824707031,1.0,0.6619402170181274,0.3750008344650268,0.3750008344650268,1.0,1.0,-3.4597208499908447,0.9698302149772644,2.489890813827514,0.1931005120277404,0.8875945210456848,0.8875945210456848,0.0,211.97171020507807,220.0,59389.86328125,0.0,3613.099609375,1.0,279.15655517578125,282.9668884277344,295.8072204589844,299.65643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38555.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360653758049012,1.0,0.0,0.0,3.722992658615112,3.723017930984497,9.248635137737438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.771484375,0.0,1635.4041748046875,1895.4371337890625,0.0,3736.60791015625,0.9234836101531982,1.0,0.0,3.0,1.0,0.0
18106620,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8680567145347595,0.4920913875102997,0.4456491768360138,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9661237597465516,0.6664549708366394,0.6318585276603699,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8451511263847351,0.4536987543106079,0.3193792700767517,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182482123374939,0.4079168140888214,0.3899485468864441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6889076828956604,0.2399771064519882,1.1006983518600464,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2369384765625,297.26416015625,285.015625,1.0,0.6644303798675537,0.3743461668491363,0.3743461668491363,1.0,1.0,-3.4677159786224365,0.9704784750938416,2.49723744392395,0.1918611377477646,0.9956184029579164,0.9956184029579164,0.0,214.761947631836,223.0,58652.88671875,0.0,3649.009765625,1.0,279.4437255859375,283.1050109863281,295.7426147460937,299.47613525390625,293.1499938964844,293.1499938964844,279.1499938964844,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284814596176147,1.0,0.0,0.0,3.830493927001953,3.830519199371338,9.7904546692007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4013671875,0.0,1723.0447998046875,1895.4371337890625,0.0,3667.214599609375,0.9439834356307985,1.0,0.0,3.0,1.0,0.0
18106680,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8680567145347595,0.4920913875102997,0.4456491768360138,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9661237597465516,0.6664549708366394,0.6318585276603699,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8451511263847351,0.4536987543106079,0.3193792700767517,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182482123374939,0.4079168140888214,0.3899485468864441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6889076828956604,0.2399771064519882,1.1006983518600464,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2369384765625,297.26416015625,285.015625,1.0,0.6644303798675537,0.3743461668491363,0.3743461668491363,1.0,1.0,-3.4677159786224365,0.9704784750938416,2.49723744392395,0.1918611377477646,0.9956184029579164,0.9956184029579164,0.0,214.761947631836,223.0,58652.88671875,0.0,3649.009765625,1.0,279.4437255859375,283.1050109863281,295.7426147460937,299.47613525390625,293.1499938964844,293.1499938964844,279.1499938964844,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284814596176147,1.0,0.0,0.0,3.830493927001953,3.830519199371338,9.7904546692007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4013671875,0.0,1723.0447998046875,1895.4371337890625,0.0,3667.214599609375,0.9439834356307985,1.0,0.0,3.0,1.0,0.0
18106740,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8642411828041077,0.4904402792453766,0.4446546733379364,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.96337229013443,0.6676570177078247,0.6334684491157532,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8438025712966919,0.4560296833515167,0.3212869167327881,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.815855860710144,0.4082473814487457,0.3906226456165313,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6866549849510193,0.2401191592216491,1.102665662765503,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.236572265625,297.2579040527344,284.8944396972656,1.0,0.6669008135795593,0.3736914992332458,0.3736914992332458,1.0,1.0,-3.4739389419555664,0.970523715019226,2.503415107727051,0.1906793266534805,0.8905566334724426,0.8905566334724426,0.0,218.0762634277344,226.0,59533.08203125,0.0,3683.827880859375,1.0,279.15606689453125,282.9599609375,295.7751770019531,299.6326904296875,293.1499938964844,293.1499938964844,279.45001220703125,38588.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380210638046264,1.0,0.0,0.0,3.738221883773804,3.738247394561768,9.324455163550738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.15576171875,0.0,1653.3912353515625,1895.4371337890625,0.0,3754.435302734375,0.9268054962158204,1.0,0.0,3.0,1.0,0.0
18106800,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8642411828041077,0.4904402792453766,0.4446546733379364,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.96337229013443,0.6676570177078247,0.6334684491157532,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8438025712966919,0.4560296833515167,0.3212869167327881,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.815855860710144,0.4082473814487457,0.3906226456165313,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6866549849510193,0.2401191592216491,1.102665662765503,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.236572265625,297.2579040527344,284.8944396972656,1.0,0.6669008135795593,0.3736914992332458,0.3736914992332458,1.0,1.0,-3.4739389419555664,0.970523715019226,2.503415107727051,0.1906793266534805,0.8905566334724426,0.8905566334724426,0.0,218.0762634277344,226.0,59533.08203125,0.0,3683.827880859375,1.0,279.15606689453125,282.9599609375,295.7751770019531,299.6326904296875,293.1499938964844,293.1499938964844,279.45001220703125,38588.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380210638046264,1.0,0.0,0.0,3.738221883773804,3.738247394561768,9.324455163550738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.15576171875,0.0,1653.3912353515625,1895.4371337890625,0.0,3754.435302734375,0.9268054962158204,1.0,0.0,3.0,1.0,0.0
18106860,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8613867163658142,0.4901113212108612,0.4440845847129822,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9614895582199096,0.6699739694595337,0.6353777647018433,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8432497978210449,0.4593335092067718,0.3234263062477112,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141336441040039,0.4092678725719452,0.3914379775524139,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.68499755859375,0.240655243396759,1.104783296585083,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2440795898437,297.26239013671875,285.01629638671875,1.0,0.669339656829834,0.3730611503124237,0.3730611503124237,1.0,1.0,-3.481640100479126,0.9711291193962096,2.5105109214782715,0.1894600838422775,0.9997435212135316,0.9997435212135316,0.0,220.8643341064453,229.0,58774.7734375,0.0,3719.291748046875,1.0,279.4438171386719,283.1003723144531,295.7107849121094,299.45147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303374290466307,1.0,0.0,0.0,3.843353748321533,3.843379259109497,9.85630208560906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.333984375,0.0,1739.05224609375,1895.4371337890625,0.0,3684.23388671875,0.9469261765480042,1.0,0.0,3.0,1.0,0.0
18106920,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8613867163658142,0.4901113212108612,0.4440845847129822,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9614895582199096,0.6699739694595337,0.6353777647018433,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8432497978210449,0.4593335092067718,0.3234263062477112,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141336441040039,0.4092678725719452,0.3914379775524139,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.68499755859375,0.240655243396759,1.104783296585083,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2440795898437,297.26239013671875,285.01629638671875,1.0,0.669339656829834,0.3730611503124237,0.3730611503124237,1.0,1.0,-3.481640100479126,0.9711291193962096,2.5105109214782715,0.1894600838422775,0.9997435212135316,0.9997435212135316,0.0,220.8643341064453,229.0,58774.7734375,0.0,3719.291748046875,1.0,279.4438171386719,283.1003723144531,295.7107849121094,299.45147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303374290466307,1.0,0.0,0.0,3.843353748321533,3.843379259109497,9.85630208560906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.333984375,0.0,1739.05224609375,1895.4371337890625,0.0,3684.23388671875,0.9469261765480042,1.0,0.0,3.0,1.0,0.0
18106980,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8584893941879272,0.4887289106845855,0.4433439970016479,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9593486785888672,0.6709136366844177,0.6367499232292175,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8423615097999573,0.4613542854785919,0.3251232802867889,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8122914433479309,0.40952929854393,0.3920385241508484,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6832910180091858,0.2407611012458801,1.1065016984939575,284.8847045898437,284.95001220703125,300.7945251464844,292.7182006835937,298.2437744140625,297.2572326660156,284.8864440917969,1.0,0.6714110970497131,0.3725316524505615,0.3725316524505615,1.0,1.0,-3.487241506576538,0.9713371396064758,2.515904426574707,0.1885778307914734,0.8953821659088135,0.8953821659088135,0.0,223.5746917724609,229.0,59726.70703125,0.0,3749.223388671875,1.0,279.1622619628906,282.9476928710937,295.7524719238281,299.63006591796875,293.1499938964844,293.1499938964844,279.1499938964844,38519.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394063353538512,1.0,0.0,0.0,3.7692184448242174,3.769243955612183,9.47972864651092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.22265625,0.0,1689.3624267578125,1895.4371337890625,0.0,3767.04541015625,0.9334136247634888,1.0,0.0,3.0,1.0,0.0
18107040,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8577550649642944,0.4884699285030365,0.4430938065052032,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.958738386631012,0.6710805296897888,0.6368972659111023,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8420306444168091,0.4617372751235962,0.3253840804100036,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8117784261703491,0.4095618724822998,0.3920766711235046,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6828137040138245,0.2407620400190353,1.1065903902053833,284.8929748535156,284.95001220703125,300.7978210449219,292.7158203125,298.2436218261719,297.2561340332031,284.89453125,1.0,0.6717615127563477,0.3724308013916015,0.3724308013916015,1.0,1.0,-3.487583875656128,0.9711412191390992,2.51644253730774,0.1883073598146438,0.8941525220870972,0.8941525220870972,0.0,224.1802978515625,232.0,59667.76953125,0.0,3753.67822265625,1.0,279.1568908691406,282.95477294921875,295.7435607910156,299.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,38501.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939755916595459,1.0,0.0,0.0,3.7527878284454346,3.7528133392333984,9.397261919730228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.26318359375,0.0,1669.8052978515625,1895.4371337890625,0.0,3770.22509765625,0.9300417304039,1.0,0.0,3.0,1.0,0.0
18107100,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8559786081314087,0.4881946742534637,0.4425763487815857,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9573543667793274,0.6720794439315796,0.6375845074653625,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8414388298988342,0.4633320868015289,0.3263433277606964,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8105759620666504,0.4099655449390411,0.3923225700855255,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6816830039024353,0.2409472912549972,1.1071535348892212,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.24639892578125,297.2572021484375,285.02252197265625,1.0,0.6728870868682861,0.3721156120300293,0.3721156120300293,1.0,1.0,-3.489907741546631,0.9709409475326538,2.5189666748046875,0.1875181198120117,0.9808812737464904,0.9808812737464904,0.0,225.7849273681641,232.0,58723.70703125,0.0,3769.002685546875,1.0,279.4045104980469,283.0986328125,295.6807861328125,299.3832397460937,293.1499938964844,293.1499938964844,279.45001220703125,34439.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340115785598756,1.0,0.0,0.0,3.791138648986816,3.791163921356201,9.59031012826017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.548828125,0.0,1683.80908203125,1895.4371337890625,0.0,3717.855712890625,0.937450647354126,1.0,0.0,3.0,1.0,0.0
18107160,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8550581336021423,0.4881473481655121,0.4425345361232757,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9568731784820556,0.6733096241950989,0.638725757598877,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8415952920913696,0.4651272594928741,0.3275831043720245,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8100900053977966,0.4105507731437683,0.3928632736206054,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6812165975570679,0.2412670999765396,1.1085703372955322,285.0184631347656,284.95001220703125,300.81817626953125,292.7012939453125,298.25103759765625,297.2607727050781,285.0174865722656,1.0,0.6741558909416199,0.3717977106571197,0.3717977106571197,1.0,1.0,-3.495072603225708,0.9716545939445496,2.5234179496765137,0.1870436519384384,1.0,1.0,0.0,226.9589233398437,235.0,58886.171875,0.0,3788.8310546875,1.0,279.44390869140625,283.0964660644531,295.68072509765625,299.4278564453125,293.1499938964844,293.1499938964844,279.1499938964844,33513.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932050347328186,1.0,0.0,0.0,3.854721784591675,3.8547475337982178,9.914695056068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.17578125,0.0,1753.4371337890625,1895.4371337890625,0.0,3699.920654296875,0.9495599865913392,1.0,0.0,3.0,1.0,0.0
18107220,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8516165018081665,0.4865183234214782,0.4415581524372101,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541452527046204,0.6743234992027283,0.6401649713516235,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405104875564575,0.4676064252853393,0.3295973539352417,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.807765007019043,0.4108127057552337,0.3934749066829681,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791141033172607,0.2413438707590103,1.1102501153945925,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2503967285156,297.25457763671875,284.8941345214844,1.0,0.6765359044075012,0.3711618483066559,0.3711618483066559,1.0,1.0,-3.500819444656372,0.9715707898139954,2.529248714447021,0.1858397722244262,0.8973062634468079,0.8973062634468079,0.0,230.2681121826172,238.0,59795.703125,0.0,3822.921142578125,1.0,279.15679931640625,282.9492492675781,295.7148742675781,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413924813270568,1.0,0.0,0.0,3.766273736953736,3.766299247741699,9.464922072766058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.76953125,0.0,1685.481201171875,1895.4371337890625,0.0,3785.0986328125,0.9330167770385742,1.0,0.0,3.0,1.0,0.0
18107280,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8516165018081665,0.4865183234214782,0.4415581524372101,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541452527046204,0.6743234992027283,0.6401649713516235,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405104875564575,0.4676064252853393,0.3295973539352417,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.807765007019043,0.4108127057552337,0.3934749066829681,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791141033172607,0.2413438707590103,1.1102501153945925,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2503967285156,297.25457763671875,284.8941345214844,1.0,0.6765359044075012,0.3711618483066559,0.3711618483066559,1.0,1.0,-3.500819444656372,0.9715707898139954,2.529248714447021,0.1858397722244262,0.8973062634468079,0.8973062634468079,0.0,230.2681121826172,238.0,59795.703125,0.0,3822.921142578125,1.0,279.15679931640625,282.9492492675781,295.7148742675781,299.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413924813270568,1.0,0.0,0.0,3.766273736953736,3.766299247741699,9.464922072766058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.76953125,0.0,1685.481201171875,1895.4371337890625,0.0,3785.0986328125,0.9330167770385742,1.0,0.0,3.0,1.0,0.0
18107340,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.849054753780365,0.4862025082111358,0.4410036206245422,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9522868394851683,0.6764638423919678,0.6419060826301575,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8401740193367004,0.4710825681686401,0.3318524956703186,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8060845732688904,0.4117709994316101,0.3942304253578186,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6775670051574707,0.2418199479579925,1.1120936870574951,285.0195617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.2576599121094,297.2593078613281,285.01873779296875,1.0,0.6788870692253113,0.3705260157585144,0.3705260157585144,1.0,1.0,-3.508074760437012,0.9719827771186828,2.5360920429229736,0.1845237761735916,1.0,1.0,0.0,233.04360961914065,226.0,58988.76171875,0.0,3857.731201171875,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4068298339844,293.1499938964844,293.1499938964844,279.1499938964844,33644.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93360835313797,1.0,0.0,0.0,3.8650565147399902,3.865082025527954,9.96792891783116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1455078125,0.0,1767.1900634765625,1895.4371337890625,0.0,3714.1708984375,0.9518786668777466,1.0,0.0,3.0,1.0,0.0
18107400,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.849054753780365,0.4862025082111358,0.4410036206245422,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9522868394851683,0.6764638423919678,0.6419060826301575,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8401740193367004,0.4710825681686401,0.3318524956703186,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8060845732688904,0.4117709994316101,0.3942304253578186,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6775670051574707,0.2418199479579925,1.1120936870574951,285.0195617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.2576599121094,297.2593078613281,285.01873779296875,1.0,0.6788870692253113,0.3705260157585144,0.3705260157585144,1.0,1.0,-3.508074760437012,0.9719827771186828,2.5360920429229736,0.1845237761735916,1.0,1.0,0.0,233.04360961914065,226.0,58988.76171875,0.0,3857.731201171875,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4068298339844,293.1499938964844,293.1499938964844,279.1499938964844,33644.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93360835313797,1.0,0.0,0.0,3.8650565147399902,3.865082025527954,9.96792891783116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1455078125,0.0,1767.1900634765625,1895.4371337890625,0.0,3714.1708984375,0.9518786668777466,1.0,0.0,3.0,1.0,0.0
