time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517458438873291,0.4846053123474121,0.4397935271263122,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571880102157592,0.6773941516876221,0.6429985165596008,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450315594673157,0.4736516177654266,0.3337287008762359,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097028136253357,0.4120149910449981,0.3945524990558624,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806643605232239,0.2418843358755111,1.112412691116333,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2566833496094,297.2532958984375,284.8927001953125,1.0,0.6770501732826233,0.3698718845844269,0.3698718845844269,1.0,1.0,-3.510976791381836,0.9709054827690125,2.540071487426758,0.1830141991376876,0.8991735577583313,0.8991735577583313,0.0,229.40460205078125,214.0,59883.671875,0.0,3843.208251953125,1.0,279.1567077636719,282.9436340332031,295.6888732910156,299.566650390625,293.1499938964844,293.1499938964844,278.8500061035156,38492.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428310394287108,1.0,0.0,0.0,3.777393579483032,3.777419328689575,9.52089408201573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.9091796875,0.0,1698.8702392578125,1895.4371337890625,0.0,3798.1552734375,0.9354853630065918,1.0,0.0,3.0,1.0,0.0
18107520,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517458438873291,0.4846053123474121,0.4397935271263122,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571880102157592,0.6773941516876221,0.6429985165596008,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450315594673157,0.4736516177654266,0.3337287008762359,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097028136253357,0.4120149910449981,0.3945524990558624,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806643605232239,0.2418843358755111,1.112412691116333,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2566833496094,297.2532958984375,284.8927001953125,1.0,0.6770501732826233,0.3698718845844269,0.3698718845844269,1.0,1.0,-3.510976791381836,0.9709054827690125,2.540071487426758,0.1830141991376876,0.8991735577583313,0.8991735577583313,0.0,229.40460205078125,214.0,59883.671875,0.0,3843.208251953125,1.0,279.1567077636719,282.9436340332031,295.6888732910156,299.566650390625,293.1499938964844,293.1499938964844,278.8500061035156,38492.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428310394287108,1.0,0.0,0.0,3.777393579483032,3.777419328689575,9.52089408201573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.9091796875,0.0,1698.8702392578125,1895.4371337890625,0.0,3798.1552734375,0.9354853630065918,1.0,0.0,3.0,1.0,0.0
18107580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8574901223182678,0.4830688834190368,0.4380113780498504,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9655923843383788,0.6782039999961853,0.6433655023574829,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529975414276123,0.4762422442436218,0.3352304100990295,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.816038966178894,0.4121325612068176,0.3943180441856384,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6862876415252686,0.2418215274810791,1.1106430292129517,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.2554626464844,297.24737548828125,284.8837890625,1.0,0.6729643940925598,0.3692177534103393,0.3692177534103393,1.0,1.0,-3.508669376373291,0.9681463241577148,2.540523052215576,0.1807875484228134,0.8278748989105225,0.8278748989105225,0.0,222.1262969970703,202.0,59827.5390625,0.0,3793.831787109375,1.0,278.8583374023437,282.91094970703125,295.6621398925781,299.55230712890625,293.1499938964844,293.1499938964844,279.1499938964844,41227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478601217269896,1.0,0.0,0.0,3.5257201194763184,3.5257437229156494,8.29447571959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0361328125,0.0,1437.028564453125,1895.4371337890625,0.0,3843.663818359375,0.8822793960571289,1.0,0.0,3.0,1.0,0.0
18107640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8574901223182678,0.4830688834190368,0.4380113780498504,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9655923843383788,0.6782039999961853,0.6433655023574829,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529975414276123,0.4762422442436218,0.3352304100990295,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.816038966178894,0.4121325612068176,0.3943180441856384,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6862876415252686,0.2418215274810791,1.1106430292129517,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.2554626464844,297.24737548828125,284.8837890625,1.0,0.6729643940925598,0.3692177534103393,0.3692177534103393,1.0,1.0,-3.508669376373291,0.9681463241577148,2.540523052215576,0.1807875484228134,0.8278748989105225,0.8278748989105225,0.0,222.1262969970703,202.0,59827.5390625,0.0,3793.831787109375,1.0,278.8583374023437,282.91094970703125,295.6621398925781,299.55230712890625,293.1499938964844,293.1499938964844,279.1499938964844,41227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478601217269896,1.0,0.0,0.0,3.5257201194763184,3.5257437229156494,8.29447571959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0361328125,0.0,1437.028564453125,1895.4371337890625,0.0,3843.663818359375,0.8822793960571289,1.0,0.0,3.0,1.0,0.0
18107700,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.862236499786377,0.4830643832683563,0.4375331699848175,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9715499877929688,0.6793128848075867,0.6439167261123657,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8588122129440308,0.4781433939933777,0.3362221717834472,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8207084536552429,0.4126562774181366,0.3944172859191894,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6905890703201294,0.2420891225337982,1.110286831855774,285.00177001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.2597351074219,297.2510681152344,285.0025939941406,1.0,0.6705712080001831,0.3688906729221344,0.3688906729221344,1.0,1.0,-3.509633302688598,0.9674559831619264,2.542177200317383,0.1798022091388702,0.9058499336242676,0.9058499336242676,0.0,217.1990966796875,202.0,59018.453125,0.0,3766.722900390625,1.0,279.0984802246094,283.05181884765625,295.600341796875,299.3222961425781,293.1499938964844,293.1499938964844,279.1499938964844,35223.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402452111244202,1.0,0.0,0.0,3.5631346702575684,3.563157558441162,8.471449746139115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.3623046875,0.0,1432.9873046875,1895.4371337890625,0.0,3774.67431640625,0.887282133102417,1.0,0.0,3.0,1.0,0.0
18107760,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.868316650390625,0.4831337332725525,0.4374065697193146,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9784834384918212,0.6805275082588196,0.6448342204093933,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8659533262252808,0.4801404476165771,0.3374408483505249,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8264303803443909,0.4132961332798004,0.3947745859622955,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6959765553474426,0.2424673736095428,1.1107661724090576,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.2650756835937,297.25592041015625,284.9939880371094,1.0,0.6681649088859558,0.3686312139034271,0.3686312139034271,1.0,1.0,-3.513054847717285,0.9677507877349854,2.5453040599823,0.1793141365051269,0.9172630310058594,0.9172630310058594,0.0,211.6319580078125,190.0,59109.28515625,0.0,3741.848876953125,1.0,279.1422424316406,283.0460205078125,295.60552978515625,299.36541748046875,293.1499938964844,293.1499938964844,278.8500061035156,34142.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370418787002563,1.0,0.0,0.0,3.619375944137573,3.619399309158325,8.74099157499586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.6103515625,0.0,1485.58447265625,1895.4371337890625,0.0,3745.51318359375,0.8969876766204834,1.0,0.0,3.0,1.0,0.0
18107820,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803776502609253,0.4820004105567932,0.436257541179657,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9910038113594056,0.6817251443862915,0.6458113193511963,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8804523348808289,0.483196496963501,0.3393960297107696,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378660082817078,0.4138296544551849,0.39502814412117,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067471146583557,0.2427915036678314,1.1107059717178345,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2670593261719,297.2540588378906,284.9135437011719,1.0,0.6629039645195007,0.3681122958660126,0.3681122958660126,1.0,1.0,-3.5154411792755127,0.9669159054756165,2.548525333404541,0.1780760437250137,0.8419391512870789,0.8419391512870789,0.0,200.8495635986328,178.0,59699.81640625,0.0,3683.049072265625,1.0,278.8586730957031,282.9418640136719,295.6463928222656,299.5111389160156,293.1499938964844,293.1499938964844,279.1499938964844,38659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943894386291504,1.0,0.0,0.0,3.4942572116851807,3.494280338287353,8.147100629685156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.15625,0.0,1385.7481689453125,1895.4371337890625,0.0,3807.795166015625,0.8729926943778992,1.0,0.0,3.0,1.0,0.0
18107880,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803776502609253,0.4820004105567932,0.436257541179657,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9910038113594056,0.6817251443862915,0.6458113193511963,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8804523348808289,0.483196496963501,0.3393960297107696,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378660082817078,0.4138296544551849,0.39502814412117,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067471146583557,0.2427915036678314,1.1107059717178345,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2670593261719,297.2540588378906,284.9135437011719,1.0,0.6629039645195007,0.3681122958660126,0.3681122958660126,1.0,1.0,-3.5154411792755127,0.9669159054756165,2.548525333404541,0.1780760437250137,0.8419391512870789,0.8419391512870789,0.0,200.8495635986328,178.0,59699.81640625,0.0,3683.049072265625,1.0,278.8586730957031,282.9418640136719,295.6463928222656,299.5111389160156,293.1499938964844,293.1499938964844,279.1499938964844,38659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943894386291504,1.0,0.0,0.0,3.4942572116851807,3.494280338287353,8.147100629685156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.15625,0.0,1385.7481689453125,1895.4371337890625,0.0,3807.795166015625,0.8729926943778992,1.0,0.0,3.0,1.0,0.0
18107940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8934236764907837,0.4818666577339172,0.4355476498603821,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6840399503707886,0.6405596733093262,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8960240483283997,0.487057626247406,0.3416376411914825,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8501527309417725,0.4149112701416015,0.3954996764659881,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.717546284198761,0.2434501200914383,1.111294150352478,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2752685546875,297.2612609863281,284.9977722167969,1.0,0.6569810509681702,0.367593377828598,0.367593377828598,1.0,1.0,-3.511754274368286,0.9641100168228148,2.5476441383361816,0.1764379292726516,0.9252192974090576,0.9252192974090576,0.0,190.45431518554688,166.0,59049.34375,0.0,3612.14453125,1.0,279.1412353515625,283.0499572753906,295.600341796875,299.3581237792969,293.1499938964844,293.1499938964844,278.8500061035156,33418.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935885488986969,1.0,0.0,0.0,3.612853527069092,3.6128766536712646,8.709515100235876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.25,0.0,1473.1119384765625,1895.4371337890625,0.0,3734.966796875,0.8950867652893066,1.0,0.0,3.0,1.0,0.0
18108000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8934236764907837,0.4818666577339172,0.4355476498603821,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6840399503707886,0.6405596733093262,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8960240483283997,0.487057626247406,0.3416376411914825,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8501527309417725,0.4149112701416015,0.3954996764659881,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.717546284198761,0.2434501200914383,1.111294150352478,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2752685546875,297.2612609863281,284.9977722167969,1.0,0.6569810509681702,0.367593377828598,0.367593377828598,1.0,1.0,-3.511754274368286,0.9641100168228148,2.5476441383361816,0.1764379292726516,0.9252192974090576,0.9252192974090576,0.0,190.45431518554688,166.0,59049.34375,0.0,3612.14453125,1.0,279.1412353515625,283.0499572753906,295.600341796875,299.3581237792969,293.1499938964844,293.1499938964844,278.8500061035156,33418.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935885488986969,1.0,0.0,0.0,3.612853527069092,3.6128766536712646,8.709515100235876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.25,0.0,1473.1119384765625,1895.4371337890625,0.0,3734.966796875,0.8950867652893066,1.0,0.0,3.0,1.0,0.0
18108060,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9032739400863647,0.4804504215717315,0.4342784583568573,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.68812495470047,0.6186360120773315,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9087929725646972,0.4899505078792572,0.3435899913311004,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.859986424446106,0.4152047634124756,0.3956847786903381,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7254366874694824,0.2436232268810272,1.1113094091415403,284.8994140625,284.95001220703125,300.9665832519531,292.6153259277344,298.28228759765625,297.2687683105469,284.8996276855469,1.0,0.6491953730583191,0.3670594692230224,0.3670594692230224,1.0,1.0,-3.486969232559204,0.9544711112976074,2.5324981212615967,0.172467440366745,0.8322684168815613,0.8322684168815613,0.0,181.9384002685547,154.0,59230.19140625,0.0,3500.7412109375,1.0,278.8587341308594,282.93603515625,295.63250732421875,299.47802734375,293.1499938964844,293.1499938964844,279.1499938964844,39195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431907534599304,1.0,0.0,0.0,3.4716713428497314,3.471694231033325,8.042118793127884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.0830078125,0.0,1366.410400390625,1895.4371337890625,0.0,3801.41748046875,0.8683074116706848,1.0,0.0,3.0,1.0,0.0
18108120,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9032739400863647,0.4804504215717315,0.4342784583568573,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.68812495470047,0.6186360120773315,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9087929725646972,0.4899505078792572,0.3435899913311004,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.859986424446106,0.4152047634124756,0.3956847786903381,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7254366874694824,0.2436232268810272,1.1113094091415403,284.8994140625,284.95001220703125,300.9665832519531,292.6153259277344,298.28228759765625,297.2687683105469,284.8996276855469,1.0,0.6491953730583191,0.3670594692230224,0.3670594692230224,1.0,1.0,-3.486969232559204,0.9544711112976074,2.5324981212615967,0.172467440366745,0.8322684168815613,0.8322684168815613,0.0,181.9384002685547,154.0,59230.19140625,0.0,3500.7412109375,1.0,278.8587341308594,282.93603515625,295.63250732421875,299.47802734375,293.1499938964844,293.1499938964844,279.1499938964844,39195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431907534599304,1.0,0.0,0.0,3.4716713428497314,3.471694231033325,8.042118793127884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.0830078125,0.0,1366.410400390625,1895.4371337890625,0.0,3801.41748046875,0.8683074116706848,1.0,0.0,3.0,1.0,0.0
18108180,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9157061576843262,0.4801805317401886,0.4334993064403534,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6951026320457458,0.5949122905731201,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9245113134384156,0.4934445023536682,0.3456238210201263,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8714860081672668,0.4160329699516296,0.3959907293319702,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.734297513961792,0.2441358566284179,1.1115916967391968,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3025817871094,297.2953796386719,284.9808654785156,1.0,0.6409932374954224,0.3665682673454284,0.3665682673454284,1.0,1.0,-3.46065092086792,0.9444793462753296,2.51617169380188,0.1683663427829742,0.8990808129310608,0.8990808129310608,0.0,173.03744506835938,154.0,58170.5546875,0.0,3385.457763671875,1.0,279.13800048828125,283.048095703125,295.574951171875,299.2814636230469,293.1499938964844,293.1499938964844,279.1499938964844,34224.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338241219520568,1.0,0.0,0.0,3.5556087493896484,3.555631637573242,8.43570205688593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8125,0.0,1417.72412109375,1895.4371337890625,0.0,3716.142578125,0.8827214241027832,1.0,0.0,3.0,1.0,0.0
18108240,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9169906973838806,0.4801443815231323,0.4334577023983001,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.6958004236221313,0.5926786065101624,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9260700345039368,0.4937419295310974,0.3458185195922851,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8726252317428589,0.416103184223175,0.3960371613502502,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7351714372634888,0.2441843450069427,1.1116890907287598,284.97967529296875,284.95001220703125,300.98199462890625,292.6071472167969,298.3045959472656,297.2980651855469,284.9786376953125,1.0,0.6402495503425598,0.3665255606174469,0.3665255606174469,1.0,1.0,-3.4583218097686768,0.9435974359512328,2.5147242546081543,0.1680101156234741,0.8993070125579834,0.8993070125579834,0.0,172.22239685058594,157.0,58151.2890625,0.0,3375.172119140625,1.0,279.14093017578125,283.0466613769531,295.5770263671875,299.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,34305.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335914254188538,1.0,0.0,0.0,3.559193849563598,3.5592167377471924,8.452722113361233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.22802734375,0.0,1422.109375,1895.4371337890625,0.0,3714.015869140625,0.8836610913276672,1.0,0.0,3.0,1.0,0.0
18108300,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9225513935089112,0.4801597893238067,0.4332457184791565,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.7004625201225281,0.5831883549690247,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9332335591316224,0.4958085417747497,0.3470836281776428,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8776718378067017,0.4166998267173767,0.3963960707187652,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7390678524971008,0.2446048706769943,1.1126888990402222,285.06524658203125,284.95001220703125,300.9892883300781,292.6028747558594,298.3192138671875,297.31719970703125,285.0657653808594,1.0,0.6376269459724426,0.3662585914134979,0.3662585914134979,1.0,1.0,-3.449786424636841,0.9400430917739868,2.509743452072144,0.1661098003387451,0.9802644848823548,0.9802644848823548,0.0,168.83547973632812,157.0,57371.24609375,0.0,3335.25927734375,1.0,279.3973693847656,283.1563720703125,295.55108642578125,299.14129638671875,293.1499938964844,293.1499938964844,279.45001220703125,31717.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272328019142152,1.0,0.0,0.0,3.642682075500488,3.642705202102661,8.85392523741757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6875,0.0,1493.062744140625,1895.4371337890625,0.0,3655.7509765625,0.9016663432121276,1.0,0.0,3.0,1.0,0.0
18108360,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9270322918891908,0.4801641404628753,0.433226615190506,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.7050449252128601,0.5759494304656982,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9392081499099731,0.497890293598175,0.348489910364151,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8818016052246094,0.4173221290111542,0.3969157636165619,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7423075437545776,0.2450756579637527,1.1143664121627808,285.04071044921875,284.95001220703125,300.99627685546875,292.5984802246094,298.333984375,297.3352966308594,285.0381164550781,1.0,0.6358414888381958,0.366280049085617,0.366280049085617,1.0,1.0,-3.4453835487365723,0.938636302947998,2.506747245788574,0.1655924469232559,0.9989863038063048,0.9989863038063048,0.0,166.3862762451172,160.0,57557.90234375,0.0,3310.6064453125,1.0,279.44244384765625,283.130126953125,295.57196044921875,299.2224426269531,293.1499938964844,293.1499938964844,279.1499938964844,31566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257102608680724,1.0,0.0,0.0,3.734827995300293,3.7348520755767822,9.307531172453308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1123046875,0.0,1595.66748046875,1895.4371337890625,0.0,3641.759765625,0.9210759401321412,1.0,0.0,3.0,1.0,0.0
18108420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.93064683675766,0.4785706996917724,0.4321040213108063,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.7119947671890259,0.5687476396560669,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9459333419799804,0.5007787346839905,0.3506647944450378,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8858886361122131,0.417514443397522,0.3972960710525512,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7456306219100952,0.2453658133745193,1.116145133972168,284.8911437988281,284.95001220703125,301.0094299316406,292.5892944335937,298.34814453125,297.3501281738281,284.8925170898437,1.0,0.6340358257293701,0.3663229942321777,0.3663229942321777,1.0,1.0,-3.440580606460572,0.9372205138206482,2.5033600330352783,0.1651808321475982,0.8835662603378296,0.8835662603378296,0.0,163.96014404296875,163.0,58469.05859375,0.0,3285.219482421875,1.0,279.15655517578125,282.9564514160156,295.6219177246094,299.407958984375,293.1499938964844,293.1499938964844,279.45001220703125,37843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363706707954408,1.0,0.0,0.0,3.675849914550781,3.6758744716644287,9.015894875119556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.93505859375,0.0,1576.0059814453125,1895.4371337890625,0.0,3739.392822265625,0.9121483564376832,1.0,0.0,3.0,1.0,0.0
18108480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.93064683675766,0.4785706996917724,0.4321040213108063,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.7119947671890259,0.5687476396560669,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9459333419799804,0.5007787346839905,0.3506647944450378,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8858886361122131,0.417514443397522,0.3972960710525512,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7456306219100952,0.2453658133745193,1.116145133972168,284.8911437988281,284.95001220703125,301.0094299316406,292.5892944335937,298.34814453125,297.3501281738281,284.8925170898437,1.0,0.6340358257293701,0.3663229942321777,0.3663229942321777,1.0,1.0,-3.440580606460572,0.9372205138206482,2.5033600330352783,0.1651808321475982,0.8835662603378296,0.8835662603378296,0.0,163.96014404296875,163.0,58469.05859375,0.0,3285.219482421875,1.0,279.15655517578125,282.9564514160156,295.6219177246094,299.407958984375,293.1499938964844,293.1499938964844,279.45001220703125,37843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363706707954408,1.0,0.0,0.0,3.675849914550781,3.6758744716644287,9.015894875119556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.93505859375,0.0,1576.0059814453125,1895.4371337890625,0.0,3739.392822265625,0.9121483564376832,1.0,0.0,3.0,1.0,0.0
18108540,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9318948984146118,0.4782878458499908,0.431457906961441,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7185443639755249,0.5659441947937012,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9501486420631408,0.5047174096107483,0.3531348705291748,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877959251403809,0.4183688163757324,0.3978295028209686,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472214102745056,0.245996743440628,1.118132710456848,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3642272949219,297.36737060546875,285.0057373046875,1.0,0.6339740753173828,0.366365909576416,0.366365909576416,1.0,1.0,-3.442423105239868,0.9379540085792542,2.504469156265259,0.1653304696083068,0.981529414653778,0.981529414653778,0.0,163.1824188232422,181.0,57793.640625,0.0,3284.919677734375,1.0,279.4425354003906,283.0926208496094,295.56298828125,299.2396545410156,293.1499938964844,293.1499938964844,279.1499938964844,33314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293306469917296,1.0,0.0,0.0,3.785400867462158,3.7854256629943848,9.561301794747123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5615234375,0.0,1668.25341796875,1895.4371337890625,0.0,3675.00439453125,0.933952808380127,1.0,0.0,3.0,1.0,0.0
18108600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9318948984146118,0.4782878458499908,0.431457906961441,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7185443639755249,0.5659441947937012,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9501486420631408,0.5047174096107483,0.3531348705291748,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877959251403809,0.4183688163757324,0.3978295028209686,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472214102745056,0.245996743440628,1.118132710456848,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3642272949219,297.36737060546875,285.0057373046875,1.0,0.6339740753173828,0.366365909576416,0.366365909576416,1.0,1.0,-3.442423105239868,0.9379540085792542,2.504469156265259,0.1653304696083068,0.981529414653778,0.981529414653778,0.0,163.1824188232422,181.0,57793.640625,0.0,3284.919677734375,1.0,279.4425354003906,283.0926208496094,295.56298828125,299.2396545410156,293.1499938964844,293.1499938964844,279.1499938964844,33314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293306469917296,1.0,0.0,0.0,3.785400867462158,3.7854256629943848,9.561301794747123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5615234375,0.0,1668.25341796875,1895.4371337890625,0.0,3675.00439453125,0.933952808380127,1.0,0.0,3.0,1.0,0.0
18108660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9224098920822144,0.4769449532032013,0.4307065904140472,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.722339391708374,0.5799993872642517,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9439334869384766,0.5078384876251221,0.3555972576141357,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8808498382568359,0.4186331033706665,0.3984420001506805,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7420080304145813,0.2462594211101532,1.1207596063613892,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3650207519531,297.3644714355469,284.9019775390625,1.0,0.640338122844696,0.3659843206405639,0.3659843206405639,1.0,1.0,-3.46525239944458,0.9442124366760254,2.5210399627685547,0.166079506278038,0.8868312835693359,0.8868312835693359,0.0,168.5011444091797,199.0,58866.0546875,0.0,3369.53271484375,1.0,279.1563720703125,282.95770263671875,295.6000671386719,299.40496826171875,293.1499938964844,293.1499938964844,279.45001220703125,38273.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390671253204346,1.0,0.0,0.0,3.6987264156341553,3.698751211166382,9.12846360279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9150390625,0.0,1605.293701171875,1895.4371337890625,0.0,3763.958984375,0.9179030060768129,1.0,0.0,3.0,1.0,0.0
18108720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9224098920822144,0.4769449532032013,0.4307065904140472,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.722339391708374,0.5799993872642517,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9439334869384766,0.5078384876251221,0.3555972576141357,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8808498382568359,0.4186331033706665,0.3984420001506805,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7420080304145813,0.2462594211101532,1.1207596063613892,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3650207519531,297.3644714355469,284.9019775390625,1.0,0.640338122844696,0.3659843206405639,0.3659843206405639,1.0,1.0,-3.46525239944458,0.9442124366760254,2.5210399627685547,0.166079506278038,0.8868312835693359,0.8868312835693359,0.0,168.5011444091797,199.0,58866.0546875,0.0,3369.53271484375,1.0,279.1563720703125,282.95770263671875,295.6000671386719,299.40496826171875,293.1499938964844,293.1499938964844,279.45001220703125,38273.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390671253204346,1.0,0.0,0.0,3.6987264156341553,3.698751211166382,9.12846360279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.9150390625,0.0,1605.293701171875,1895.4371337890625,0.0,3763.958984375,0.9179030060768129,1.0,0.0,3.0,1.0,0.0
18108780,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.90793776512146,0.4768990278244018,0.4306168556213379,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7237708568572998,0.6045907139778137,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.931904911994934,0.5120341181755066,0.3585039377212524,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8693169951438904,0.4196440875530243,0.3994587063789367,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7332255840301514,0.2468754202127456,1.124342679977417,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3623046875,297.3561096191406,285.03448486328125,1.0,0.6506803631782532,0.3656027615070343,0.3656027615070343,1.0,1.0,-3.503732919692993,0.955432116985321,2.548300743103028,0.1684009879827499,1.0,1.0,0.0,178.0347900390625,217.0,58595.109375,0.0,3517.885498046875,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,33030.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932843029499054,1.0,0.0,0.0,3.8235578536987305,3.8235831260681152,9.75503098743502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.96875,0.0,1711.697265625,1895.4371337890625,0.0,3707.1728515625,0.9423105120658876,1.0,0.0,3.0,1.0,0.0
18108840,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.90793776512146,0.4768990278244018,0.4306168556213379,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7237708568572998,0.6045907139778137,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.931904911994934,0.5120341181755066,0.3585039377212524,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8693169951438904,0.4196440875530243,0.3994587063789367,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7332255840301514,0.2468754202127456,1.124342679977417,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3623046875,297.3561096191406,285.03448486328125,1.0,0.6506803631782532,0.3656027615070343,0.3656027615070343,1.0,1.0,-3.503732919692993,0.955432116985321,2.548300743103028,0.1684009879827499,1.0,1.0,0.0,178.0347900390625,217.0,58595.109375,0.0,3517.885498046875,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,33030.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932843029499054,1.0,0.0,0.0,3.8235578536987305,3.8235831260681152,9.75503098743502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.96875,0.0,1711.697265625,1895.4371337890625,0.0,3707.1728515625,0.9423105120658876,1.0,0.0,3.0,1.0,0.0
18108900,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9001832604408264,0.4763645529747009,0.4306367039680481,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.7230138182640076,0.6195948123931885,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9245646595954896,0.513728678226471,0.3600169420242309,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8626852631568909,0.4198899865150451,0.4000747203826904,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7281286120414734,0.2470082640647888,1.126459002494812,284.9084167480469,284.95001220703125,301.0464172363281,292.55377197265625,298.354248046875,297.3426818847656,284.9053039550781,1.0,0.6569194197654724,0.3654119670391083,0.3654119670391083,1.0,1.0,-3.526909589767456,0.9622833132743835,2.564626216888428,0.1700117290019989,0.9312637448310852,0.9312637448310852,0.0,184.0134735107422,217.0,59950.9921875,0.0,3610.126953125,1.0,279.1943054199219,282.945556640625,295.59967041015625,299.5003967285156,293.1499938964844,293.1499938964844,279.1499938964844,35637.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405662417411804,1.0,0.0,0.0,3.8297104835510254,3.829736232757568,9.786450618776144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3388671875,0.0,1739.6007080078125,1895.4371337890625,0.0,3777.592041015625,0.9439843893051147,1.0,0.0,3.0,1.0,0.0
18108960,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8914278149604797,0.4755524396896362,0.430176317691803,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7211914658546448,0.6367952227592468,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9160186648368835,0.5151862502098083,0.3612260818481445,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.855170726776123,0.4199124574661255,0.4003800451755523,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7221962809562683,0.2469533830881118,1.1275781393051147,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3408203125,297.3232727050781,284.9156494140625,1.0,0.6635698080062866,0.3648874759674072,0.3648874759674072,1.0,1.0,-3.550211906433105,0.9681857228279114,2.582026243209839,0.1706543415784835,0.9204496145248412,0.9204496145248412,0.0,190.873046875,220.0,60141.0390625,0.0,3709.16357421875,1.0,279.15606689453125,282.94793701171875,295.5890808105469,299.4677734375,293.1499938964844,293.1499938964844,278.8500061035156,37069.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446444511413574,1.0,0.0,0.0,3.7890102863311768,3.7890357971191406,9.579543984727934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.619140625,0.0,1701.700439453125,1895.4371337890625,0.0,3814.589599609375,0.9371615648269652,1.0,0.0,3.0,1.0,0.0
18109020,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8788747787475586,0.4739042222499847,0.4289727509021759,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7161803245544434,0.6619206070899963,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050477147102356,0.5180740356445312,0.3634385168552398,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447377681732178,0.4197908341884613,0.4006138741970062,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133599519729614,0.2466161698102951,1.1278890371322632,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3110656738281,297.2821044921875,284.8911437988281,1.0,0.6726402640342712,0.3638384938240051,0.3638384938240051,1.0,1.0,-3.582331657409668,0.9751478433609008,2.6071839332580566,0.1706636101007461,0.8485369086265564,0.8485369086265564,0.0,201.11868286132807,223.0,60766.9609375,0.0,3852.48876953125,1.0,278.8580017089844,282.89697265625,295.5673522949219,299.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,40185.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534696340560912,1.0,0.0,0.0,3.593294143676758,3.593318462371826,8.615467663730669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2939453125,0.0,1501.8232421875,1895.4371337890625,0.0,3894.164794921875,0.89632248878479,1.0,0.0,3.0,1.0,0.0
18109080,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8788747787475586,0.4739042222499847,0.4289727509021759,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7161803245544434,0.6619206070899963,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050477147102356,0.5180740356445312,0.3634385168552398,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447377681732178,0.4197908341884613,0.4006138741970062,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133599519729614,0.2466161698102951,1.1278890371322632,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3110656738281,297.2821044921875,284.8911437988281,1.0,0.6726402640342712,0.3638384938240051,0.3638384938240051,1.0,1.0,-3.582331657409668,0.9751478433609008,2.6071839332580566,0.1706636101007461,0.8485369086265564,0.8485369086265564,0.0,201.11868286132807,223.0,60766.9609375,0.0,3852.48876953125,1.0,278.8580017089844,282.89697265625,295.5673522949219,299.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,40185.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534696340560912,1.0,0.0,0.0,3.593294143676758,3.593318462371826,8.615467663730669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2939453125,0.0,1501.8232421875,1895.4371337890625,0.0,3894.164794921875,0.89632248878479,1.0,0.0,3.0,1.0,0.0
18109140,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8704908490180969,0.4737534821033478,0.4288295805454254,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9983184337615968,0.7127514481544495,0.6758872866630554,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8988035917282104,0.5222622156143188,0.366350769996643,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8378459215164185,0.4206213355064392,0.4014522731304168,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069036960601807,0.2468619793653488,1.1295669078826904,285.0088806152344,284.95001220703125,301.0643005371094,292.5255126953125,298.2973937988281,297.2641296386719,285.0083312988281,1.0,0.6794752478599548,0.362789511680603,0.362789511680603,1.0,1.0,-3.6055057048797607,0.979203999042511,2.6263015270233154,0.1697461754083633,0.950436532497406,0.950436532497406,0.0,208.9810791015625,226.0,60296.7265625,0.0,3960.303466796875,1.0,279.1419372558594,283.03497314453125,295.507080078125,299.3376770019531,293.1499938964844,293.1499938964844,278.8500061035156,33611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458556175231934,1.0,0.0,0.0,3.702709197998047,3.702733278274536,9.148133131020586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3173828125,0.0,1574.473876953125,1895.4371337890625,0.0,3825.55078125,0.9156776070594788,1.0,0.0,3.0,1.0,0.0
18109200,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8704908490180969,0.4737534821033478,0.4288295805454254,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9983184337615968,0.7127514481544495,0.6758872866630554,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8988035917282104,0.5222622156143188,0.366350769996643,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8378459215164185,0.4206213355064392,0.4014522731304168,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069036960601807,0.2468619793653488,1.1295669078826904,285.0088806152344,284.95001220703125,301.0643005371094,292.5255126953125,298.2973937988281,297.2641296386719,285.0083312988281,1.0,0.6794752478599548,0.362789511680603,0.362789511680603,1.0,1.0,-3.6055057048797607,0.979203999042511,2.6263015270233154,0.1697461754083633,0.950436532497406,0.950436532497406,0.0,208.9810791015625,226.0,60296.7265625,0.0,3960.303466796875,1.0,279.1419372558594,283.03497314453125,295.507080078125,299.3376770019531,293.1499938964844,293.1499938964844,278.8500061035156,33611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458556175231934,1.0,0.0,0.0,3.702709197998047,3.702733278274536,9.148133131020586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3173828125,0.0,1574.473876953125,1895.4371337890625,0.0,3825.55078125,0.9156776070594788,1.0,0.0,3.0,1.0,0.0
18109260,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8608494400978088,0.4722424447536468,0.4280982613563537,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9895171523094176,0.7103566527366638,0.6737070083618164,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911997079849243,0.5253454446792603,0.3689221143722534,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299664258956909,0.4206587970256805,0.4020312130451202,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6993101835250854,0.2466638386249542,1.1308571100234983,284.9062194824219,284.95001220703125,301.0694274902344,292.5136413574219,298.28424072265625,297.2488098144531,284.906982421875,1.0,0.6836909055709839,0.3617527484893799,0.3617527484893799,1.0,1.0,-3.607366800308228,0.9765089750289916,2.6308577060699463,0.1666929274797439,0.8618870377540588,0.8618870377540588,0.0,217.1941680908203,229.0,60984.73828125,0.0,4015.7353515625,1.0,278.8578796386719,282.90899658203125,295.5386047363281,299.4851379394531,293.1499938964844,293.1499938964844,279.1499938964844,38524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546101093292236,1.0,0.0,0.0,3.597170352935791,3.597194194793701,8.634064556645171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.16015625,0.0,1493.8017578125,1895.4371337890625,0.0,3904.397216796875,0.895578920841217,1.0,0.0,3.0,1.0,0.0
