time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8608494400978088,0.4722424447536468,0.4280982613563537,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9895171523094176,0.7103566527366638,0.6737070083618164,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911997079849243,0.5253454446792603,0.3689221143722534,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299664258956909,0.4206587970256805,0.4020312130451202,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6993101835250854,0.2466638386249542,1.1308571100234983,284.9062194824219,284.95001220703125,301.0694274902344,292.5136413574219,298.28424072265625,297.2488098144531,284.906982421875,1.0,0.6836909055709839,0.3617527484893799,0.3617527484893799,1.0,1.0,-3.607366800308228,0.9765089750289916,2.6308577060699463,0.1666929274797439,0.8618870377540588,0.8618870377540588,0.0,217.1941680908203,229.0,60984.73828125,0.0,4015.7353515625,1.0,278.8578796386719,282.90899658203125,295.5386047363281,299.4851379394531,293.1499938964844,293.1499938964844,279.1499938964844,38524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546101093292236,1.0,0.0,0.0,3.597170352935791,3.597194194793701,8.634064556645171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.16015625,0.0,1493.8017578125,1895.4371337890625,0.0,3904.397216796875,0.895578920841217,1.0,0.0,3.0,1.0,0.0
18109380,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8554311990737915,0.4718408286571502,0.4276540875434875,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9844583868980408,0.7104496955871582,0.6734674572944641,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.887920618057251,0.529395341873169,0.3716818690299988,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8256887197494507,0.4213298857212066,0.4026625454425812,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6950784921646118,0.2468891739845276,1.1321207284927368,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2829895019531,297.25,285.004638671875,1.0,0.6868311166763306,0.3607160151004791,0.3607160151004791,1.0,1.0,-3.612133264541626,0.9747400879859924,2.6373932361602783,0.1636443436145782,0.9529753923416138,0.9529753923416138,0.0,222.30447387695312,232.0,60311.9453125,0.0,4059.74365234375,1.0,279.1419982910156,283.031494140625,295.48272705078125,299.31695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33468.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473000764846802,1.0,0.0,0.0,3.707208633422852,3.707232713699341,9.17037993986014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1337890625,0.0,1578.5155029296875,1895.4371337890625,0.0,3838.60693359375,0.9164704084396362,1.0,0.0,3.0,1.0,0.0
18109440,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8554311990737915,0.4718408286571502,0.4276540875434875,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9844583868980408,0.7104496955871582,0.6734674572944641,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.887920618057251,0.529395341873169,0.3716818690299988,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8256887197494507,0.4213298857212066,0.4026625454425812,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6950784921646118,0.2468891739845276,1.1321207284927368,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2829895019531,297.25,285.004638671875,1.0,0.6868311166763306,0.3607160151004791,0.3607160151004791,1.0,1.0,-3.612133264541626,0.9747400879859924,2.6373932361602783,0.1636443436145782,0.9529753923416138,0.9529753923416138,0.0,222.30447387695312,232.0,60311.9453125,0.0,4059.74365234375,1.0,279.1419982910156,283.031494140625,295.48272705078125,299.31695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33468.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473000764846802,1.0,0.0,0.0,3.707208633422852,3.707232713699341,9.17037993986014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1337890625,0.0,1578.5155029296875,1895.4371337890625,0.0,3838.60693359375,0.9164704084396362,1.0,0.0,3.0,1.0,0.0
18109500,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8532346487045288,0.4711357057094574,0.4273932874202728,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.982444167137146,0.7101961970329285,0.6735760569572449,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8868178129196167,0.5310037136077881,0.373045802116394,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8240244388580322,0.4213900864124298,0.4029863178730011,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6934499144554138,0.2468662858009338,1.1329145431518557,284.8812561035156,284.95001220703125,301.07501220703125,292.49530029296875,298.2797241210937,297.2472229003906,284.87994384765625,1.0,0.6882339119911194,0.3601976335048675,0.3601976335048675,1.0,1.0,-3.6149423122406006,0.973979651927948,2.640962839126587,0.1622910499572754,0.867804229259491,0.867804229259491,0.0,224.45225524902344,232.0,61221.84765625,0.0,4080.38134765625,1.0,278.89678955078125,282.8827819824219,295.5297546386719,299.527099609375,293.1499938964844,293.1499938964844,278.8500061035156,37561.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953622341156006,1.0,0.0,0.0,3.67573356628418,3.675758123397827,9.015323598760006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.951171875,0.0,1573.7496337890625,1895.4371337890625,0.0,3895.535400390625,0.9101210236549376,1.0,0.0,3.0,1.0,0.0
18109560,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8505071997642517,0.4703016579151153,0.4267216920852661,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.979921281337738,0.7098081111907959,0.6732924580574036,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8851817846298218,0.5324998497962952,0.3741390109062195,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8219137787818909,0.4213148355484009,0.4030244648456573,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6913923621177673,0.2467438131570816,1.1328922510147097,284.9029235839844,284.95001220703125,301.0762939453125,292.4890441894531,298.2761535644531,297.2431640625,284.904296875,1.0,0.6893960237503052,0.3599282801151275,0.3599282801151275,1.0,1.0,-3.6151299476623535,0.9731326103210448,2.6419973373413086,0.1613894402980804,0.8623623251914978,0.8623623251914978,0.0,226.7937469482422,235.0,61000.125,0.0,4095.337890625,1.0,278.8571472167969,282.9059753417969,295.5137634277344,299.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,38685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558483958244324,1.0,0.0,0.0,3.5992865562438965,3.599310398101806,8.644226454634918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.537109375,0.0,1497.286376953125,1895.4371337890625,0.0,3915.492919921875,0.8961502313613892,1.0,0.0,3.0,1.0,0.0
18109620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8472416996955872,0.4699282050132751,0.4262202382087707,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768832325935364,0.7104156613349915,0.6736441254615784,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841316103935242,0.5366297364234924,0.3768895268440246,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194805383682251,0.4219717383384704,0.4035594761371612,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.688978910446167,0.2470098882913589,1.1340094804763794,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2779541015625,297.2471008300781,285.00360107421875,1.0,0.6917074918746948,0.3593895435333252,0.3593895435333252,1.0,1.0,-3.620236158370972,0.9730387330055236,2.6471974849700928,0.1599328815937042,0.9537273049354552,0.9537273049354552,0.0,230.1080780029297,238.0,60342.6015625,0.0,4129.31982421875,1.0,279.1419982910156,283.0298156738281,295.457275390625,299.2929382324219,293.1499938964844,293.1499938964844,278.8500061035156,33485.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484334588050842,1.0,0.0,0.0,3.7106103897094727,3.710634469985962,9.1872175289609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7412109375,0.0,1582.5267333984375,1895.4371337890625,0.0,3848.8388671875,0.9172544479370116,1.0,0.0,3.0,1.0,0.0
18109680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8472416996955872,0.4699282050132751,0.4262202382087707,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768832325935364,0.7104156613349915,0.6736441254615784,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841316103935242,0.5366297364234924,0.3768895268440246,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194805383682251,0.4219717383384704,0.4035594761371612,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.688978910446167,0.2470098882913589,1.1340094804763794,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2779541015625,297.2471008300781,285.00360107421875,1.0,0.6917074918746948,0.3593895435333252,0.3593895435333252,1.0,1.0,-3.620236158370972,0.9730387330055236,2.6471974849700928,0.1599328815937042,0.9537273049354552,0.9537273049354552,0.0,230.1080780029297,238.0,60342.6015625,0.0,4129.31982421875,1.0,279.1419982910156,283.0298156738281,295.457275390625,299.2929382324219,293.1499938964844,293.1499938964844,278.8500061035156,33485.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484334588050842,1.0,0.0,0.0,3.7106103897094727,3.710634469985962,9.1872175289609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.7412109375,0.0,1582.5267333984375,1895.4371337890625,0.0,3848.8388671875,0.9172544479370116,1.0,0.0,3.0,1.0,0.0
18109740,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8434459567070007,0.4684173762798309,0.4252733290195465,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732659459114076,0.7099084258079529,0.6736167669296265,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.882524847984314,0.539795994758606,0.379361629486084,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8166187405586243,0.4219464957714081,0.4038726687431335,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6862217783927917,0.2468819320201873,1.1347068548202517,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2724609375,297.2416687011719,284.9036865234375,1.0,0.6938474774360657,0.3588508069515228,0.3588508069515228,1.0,1.0,-3.6232635974884033,0.9722751379013062,2.650988340377808,0.1585065573453903,0.8632401823997498,0.8632401823997498,0.0,233.7212677001953,241.0,61049.91015625,0.0,4159.69970703125,1.0,278.8578186035156,282.9045104980469,295.4875183105469,299.4373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569559693336488,1.0,0.0,0.0,3.604800939559937,3.604824781417847,8.67073367771809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.734375,0.0,1502.1380615234375,1895.4371337890625,0.0,3925.40478515625,0.8972633481025696,1.0,0.0,3.0,1.0,0.0
18109800,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8434459567070007,0.4684173762798309,0.4252733290195465,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732659459114076,0.7099084258079529,0.6736167669296265,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.882524847984314,0.539795994758606,0.379361629486084,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8166187405586243,0.4219464957714081,0.4038726687431335,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6862217783927917,0.2468819320201873,1.1347068548202517,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2724609375,297.2416687011719,284.9036865234375,1.0,0.6938474774360657,0.3588508069515228,0.3588508069515228,1.0,1.0,-3.6232635974884033,0.9722751379013062,2.650988340377808,0.1585065573453903,0.8632401823997498,0.8632401823997498,0.0,233.7212677001953,241.0,61049.91015625,0.0,4159.69970703125,1.0,278.8578186035156,282.9045104980469,295.4875183105469,299.4373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569559693336488,1.0,0.0,0.0,3.604800939559937,3.604824781417847,8.67073367771809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.734375,0.0,1502.1380615234375,1895.4371337890625,0.0,3925.40478515625,0.8972633481025696,1.0,0.0,3.0,1.0,0.0
18109860,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.840774416923523,0.4680550396442413,0.4247768819332123,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970676839351654,0.7105085849761963,0.6739770174026489,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820607662200928,0.543988049030304,0.3821474015712738,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146463632583618,0.4225907325744629,0.4043837785720825,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6842908263206482,0.2471521347761154,1.135783553123474,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.27392578125,297.2462463378906,285.0033569335937,1.0,0.6959359645843506,0.3582512140274048,0.3582512140274048,1.0,1.0,-3.628351449966431,0.9719783663749696,2.6563730239868164,0.1568475812673568,0.954220175743103,0.954220175743103,0.0,236.593002319336,244.0,60370.3984375,0.0,4191.05126953125,1.0,279.1420288085937,283.0289306640625,295.4312744140625,299.2685852050781,293.1499938964844,293.1499938964844,278.8500061035156,33502.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495880007743835,1.0,0.0,0.0,3.713222742080689,3.713247060775757,9.200158501698752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9833984375,0.0,1585.640625,1895.4371337890625,0.0,3859.25,0.9178481698036194,1.0,0.0,3.0,1.0,0.0
18109920,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.840774416923523,0.4680550396442413,0.4247768819332123,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970676839351654,0.7105085849761963,0.6739770174026489,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820607662200928,0.543988049030304,0.3821474015712738,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146463632583618,0.4225907325744629,0.4043837785720825,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6842908263206482,0.2471521347761154,1.135783553123474,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.27392578125,297.2462463378906,285.0033569335937,1.0,0.6959359645843506,0.3582512140274048,0.3582512140274048,1.0,1.0,-3.628351449966431,0.9719783663749696,2.6563730239868164,0.1568475812673568,0.954220175743103,0.954220175743103,0.0,236.593002319336,244.0,60370.3984375,0.0,4191.05126953125,1.0,279.1420288085937,283.0289306640625,295.4312744140625,299.2685852050781,293.1499938964844,293.1499938964844,278.8500061035156,33502.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495880007743835,1.0,0.0,0.0,3.713222742080689,3.713247060775757,9.200158501698752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9833984375,0.0,1585.640625,1895.4371337890625,0.0,3859.25,0.9178481698036194,1.0,0.0,3.0,1.0,0.0
18109980,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8373565077781677,0.4665511846542358,0.4238294661045074,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9672316908836364,0.7099395394325256,0.6738934516906738,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807970285415649,0.5471950769424438,0.3846446573734283,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8120240569114685,0.4225463569164276,0.4046726822853088,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.681822657585144,0.247018426656723,1.1364288330078125,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26788330078125,297.2412414550781,284.90338134765625,1.0,0.6979491710662842,0.3576516211032867,0.3576516211032867,1.0,1.0,-3.631248950958252,0.9709720015525818,2.6602768898010254,0.1552035957574844,0.8635011315345764,0.8635011315345764,0.0,239.9940948486328,247.0,61074.16796875,0.0,4219.88427734375,1.0,278.8578186035156,282.90362548828125,295.4610900878906,299.4123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581053256988524,1.0,0.0,0.0,3.60698127746582,3.6070053577423096,8.681225835971418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.24609375,0.0,1504.6290283203125,1895.4371337890625,0.0,3935.678466796875,0.8977563977241516,1.0,0.0,3.0,1.0,0.0
18110040,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8373565077781677,0.4665511846542358,0.4238294661045074,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9672316908836364,0.7099395394325256,0.6738934516906738,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807970285415649,0.5471950769424438,0.3846446573734283,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8120240569114685,0.4225463569164276,0.4046726822853088,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.681822657585144,0.247018426656723,1.1364288330078125,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26788330078125,297.2412414550781,284.90338134765625,1.0,0.6979491710662842,0.3576516211032867,0.3576516211032867,1.0,1.0,-3.631248950958252,0.9709720015525818,2.6602768898010254,0.1552035957574844,0.8635011315345764,0.8635011315345764,0.0,239.9940948486328,247.0,61074.16796875,0.0,4219.88427734375,1.0,278.8578186035156,282.90362548828125,295.4610900878906,299.4123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581053256988524,1.0,0.0,0.0,3.60698127746582,3.6070053577423096,8.681225835971418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.24609375,0.0,1504.6290283203125,1895.4371337890625,0.0,3935.678466796875,0.8977563977241516,1.0,0.0,3.0,1.0,0.0
18110100,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357905149459839,0.4663034975528717,0.4233886301517486,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9656045436859132,0.7101131677627563,0.6738267540931702,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8803076148033142,0.5492523312568665,0.3859184086322784,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8107917904853821,0.4227930307388305,0.4047858715057373,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6806527972221375,0.2470970451831817,1.1365522146224976,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.267822265625,297.2428894042969,285.0143737792969,1.0,0.6988873481750488,0.3573518097400665,0.3573518097400665,1.0,1.0,-3.6324479579925537,0.9703956842422484,2.6620523929595947,0.1542199850082397,0.940716564655304,0.940716564655304,0.0,241.5691680908203,247.0,60255.16015625,0.0,4232.88330078125,1.0,279.1006774902344,283.0370178222656,295.40240478515625,299.1971740722656,293.1499938964844,293.1499938964844,279.1499938964844,34197.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524990320205688,1.0,0.0,0.0,3.6529791355133057,3.6530027389526367,8.904051469471597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4892578125,0.0,1522.9886474609375,1895.4371337890625,0.0,3885.447021484375,0.9061937928199768,1.0,0.0,3.0,1.0,0.0
18110160,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8348875641822815,0.466188371181488,0.4233227074146271,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9646946787834167,0.7104583382606506,0.6741698384284973,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8805086612701416,0.5514371395111084,0.3874552845954895,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8101562261581421,0.4231692552566528,0.4051558077335357,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6800408363342285,0.2472776621580124,1.1374303102493286,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.2688903808594,297.2460632324219,285.00274658203125,1.0,0.6999565958976746,0.3570590019226074,0.3570590019226074,1.0,1.0,-3.636129140853882,0.9706149697303772,2.6655142307281494,0.1535241156816482,0.954350471496582,0.954350471496582,0.0,242.7687530517578,250.0,60385.55859375,0.0,4250.22119140625,1.0,279.1430358886719,283.0279846191406,295.403564453125,299.24200439453125,293.1499938964844,293.1499938964844,278.8500061035156,33457.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506653547286988,1.0,0.0,0.0,3.716559648513794,3.7165839672088623,9.216701073455624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.0322265625,0.0,1589.119140625,1895.4371337890625,0.0,3868.954345703125,0.9183043837547302,1.0,0.0,3.0,1.0,0.0
18110220,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316783905029297,0.4646868407726288,0.422386109828949,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612748622894288,0.7098026871681213,0.6740153431892395,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8794198632240295,0.5546789169311523,0.389984667301178,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8076128959655762,0.4231024384498596,0.4054285585880279,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6777244210243225,0.247131660580635,1.1380311250686646,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.262451171875,297.24127197265625,284.9027099609375,1.0,0.7019166350364685,0.356473445892334,0.356473445892334,1.0,1.0,-3.638920307159424,0.969612181186676,2.6693081855773926,0.1519101858139038,0.8632038831710815,0.8632038831710815,0.0,246.10696411132807,253.0,61083.33984375,0.0,4278.48095703125,1.0,278.85748291015625,282.902587890625,295.43426513671875,299.3861389160156,293.1499938964844,293.1499938964844,279.1499938964844,38621.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592264294624328,1.0,0.0,0.0,3.6076619625091553,3.607686042785645,8.684503427502932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.88671875,0.0,1505.961669921875,1895.4371337890625,0.0,3945.687255859375,0.8978785872459412,1.0,0.0,3.0,1.0,0.0
18110280,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316783905029297,0.4646868407726288,0.422386109828949,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612748622894288,0.7098026871681213,0.6740153431892395,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8794198632240295,0.5546789169311523,0.389984667301178,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8076128959655762,0.4231024384498596,0.4054285585880279,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6777244210243225,0.247131660580635,1.1380311250686646,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.262451171875,297.24127197265625,284.9027099609375,1.0,0.7019166350364685,0.356473445892334,0.356473445892334,1.0,1.0,-3.638920307159424,0.969612181186676,2.6693081855773926,0.1519101858139038,0.8632038831710815,0.8632038831710815,0.0,246.10696411132807,253.0,61083.33984375,0.0,4278.48095703125,1.0,278.85748291015625,282.902587890625,295.43426513671875,299.3861389160156,293.1499938964844,293.1499938964844,279.1499938964844,38621.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592264294624328,1.0,0.0,0.0,3.6076619625091553,3.607686042785645,8.684503427502932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.88671875,0.0,1505.961669921875,1895.4371337890625,0.0,3945.687255859375,0.8978785872459412,1.0,0.0,3.0,1.0,0.0
18110340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8293346166610718,0.4643186032772064,0.4218796491622925,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.958731472492218,0.7102298140525818,0.6742109060287476,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792349696159363,0.5589653849601746,0.3928266167640686,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.805774450302124,0.4237012565135956,0.405891090631485,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760338544845581,0.2473767548799514,1.1389727592468262,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2629699707031,297.2461853027344,285.00299072265625,1.0,0.7038815021514893,0.3558878600597381,0.3558878600597381,1.0,1.0,-3.643644809722901,0.9692205786705016,2.674424171447754,0.1502337306737899,0.9544378519058228,0.9544378519058228,0.0,248.85281372070312,256.0,60392.30078125,0.0,4308.3515625,1.0,279.1420288085937,283.02801513671875,295.3770446777344,299.2153625488281,293.1499938964844,293.1499938964844,278.8500061035156,33529.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95179545879364,1.0,0.0,0.0,3.7154366970062256,3.715460777282715,9.211132123709832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.314453125,0.0,1588.37744140625,1895.4371337890625,0.0,3879.12255859375,0.9183712005615234,1.0,0.0,3.0,1.0,0.0
18110400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8293346166610718,0.4643186032772064,0.4218796491622925,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.958731472492218,0.7102298140525818,0.6742109060287476,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792349696159363,0.5589653849601746,0.3928266167640686,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.805774450302124,0.4237012565135956,0.405891090631485,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760338544845581,0.2473767548799514,1.1389727592468262,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2629699707031,297.2461853027344,285.00299072265625,1.0,0.7038815021514893,0.3558878600597381,0.3558878600597381,1.0,1.0,-3.643644809722901,0.9692205786705016,2.674424171447754,0.1502337306737899,0.9544378519058228,0.9544378519058228,0.0,248.85281372070312,256.0,60392.30078125,0.0,4308.3515625,1.0,279.1420288085937,283.02801513671875,295.3770446777344,299.2153625488281,293.1499938964844,293.1499938964844,278.8500061035156,33529.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95179545879364,1.0,0.0,0.0,3.7154366970062256,3.715460777282715,9.211132123709832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.314453125,0.0,1588.37744140625,1895.4371337890625,0.0,3879.12255859375,0.9183712005615234,1.0,0.0,3.0,1.0,0.0
18110460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8262296915054321,0.4628159701824188,0.4209299981594085,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552626609802246,0.7094810009002686,0.6739583611488342,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8782298564910889,0.5622379183769226,0.3953711986541748,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803235650062561,0.4236073791980743,0.4061327576637268,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6737992167472839,0.2472143918275833,1.139487385749817,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2559814453125,297.2414855957031,284.9030456542969,1.0,0.7058005332946777,0.3552944958209991,0.3552944958209991,1.0,1.0,-3.646179437637329,0.9681060910224916,2.678073167800904,0.1485652923583984,0.8635151386260986,0.8635151386260986,0.0,252.1907196044922,259.0,61087.85546875,0.0,4336.01220703125,1.0,278.8577880859375,282.90289306640625,295.4064025878906,299.3580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602707624435424,1.0,0.0,0.0,3.60840916633606,3.608433246612549,8.688100479048444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.54296875,0.0,1506.3682861328125,1895.4371337890625,0.0,3954.9990234375,0.8980885744094849,1.0,0.0,3.0,1.0,0.0
18110520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8262296915054321,0.4628159701824188,0.4209299981594085,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552626609802246,0.7094810009002686,0.6739583611488342,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8782298564910889,0.5622379183769226,0.3953711986541748,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803235650062561,0.4236073791980743,0.4061327576637268,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6737992167472839,0.2472143918275833,1.139487385749817,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2559814453125,297.2414855957031,284.9030456542969,1.0,0.7058005332946777,0.3552944958209991,0.3552944958209991,1.0,1.0,-3.646179437637329,0.9681060910224916,2.678073167800904,0.1485652923583984,0.8635151386260986,0.8635151386260986,0.0,252.1907196044922,259.0,61087.85546875,0.0,4336.01220703125,1.0,278.8577880859375,282.90289306640625,295.4064025878906,299.3580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602707624435424,1.0,0.0,0.0,3.60840916633606,3.608433246612549,8.688100479048444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.54296875,0.0,1506.3682861328125,1895.4371337890625,0.0,3954.9990234375,0.8980885744094849,1.0,0.0,3.0,1.0,0.0
18110580,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8239731788635254,0.4624434411525726,0.4204240441322326,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.952702820301056,0.7098168730735779,0.6740720868110657,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781244158744812,0.5665689706802368,0.3982441127300262,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014472126960754,0.424181580543518,0.406573623418808,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6721813678741455,0.247445061802864,1.1403663158416748,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2559509277344,297.2465209960937,285.0027770996094,1.0,0.7077308893203735,0.3547011613845825,0.3547011613845825,1.0,1.0,-3.6507418155670166,0.9676294922828674,2.683112382888794,0.1468459814786911,0.9541373252868652,0.9541373252868652,0.0,254.92501831054688,262.0,60387.0625,0.0,4365.4970703125,1.0,279.1420593261719,283.02789306640625,295.3492431640625,299.18701171875,293.1499938964844,293.1499938964844,278.8500061035156,33542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528236389160156,1.0,0.0,0.0,3.715251922607422,3.71527624130249,9.210216376231984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7685546875,0.0,1588.2645263671875,1895.4371337890625,0.0,3888.363525390625,0.918334424495697,1.0,0.0,3.0,1.0,0.0
18110640,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8239731788635254,0.4624434411525726,0.4204240441322326,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.952702820301056,0.7098168730735779,0.6740720868110657,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781244158744812,0.5665689706802368,0.3982441127300262,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014472126960754,0.424181580543518,0.406573623418808,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6721813678741455,0.247445061802864,1.1403663158416748,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2559509277344,297.2465209960937,285.0027770996094,1.0,0.7077308893203735,0.3547011613845825,0.3547011613845825,1.0,1.0,-3.6507418155670166,0.9676294922828674,2.683112382888794,0.1468459814786911,0.9541373252868652,0.9541373252868652,0.0,254.92501831054688,262.0,60387.0625,0.0,4365.4970703125,1.0,279.1420593261719,283.02789306640625,295.3492431640625,299.18701171875,293.1499938964844,293.1499938964844,278.8500061035156,33542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528236389160156,1.0,0.0,0.0,3.715251922607422,3.71527624130249,9.210216376231984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.7685546875,0.0,1588.2645263671875,1895.4371337890625,0.0,3888.363525390625,0.918334424495697,1.0,0.0,3.0,1.0,0.0
18110700,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8227884769439697,0.4617597162723541,0.4201522767543793,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9513556361198424,0.709496796131134,0.6741372346878052,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8780072927474976,0.5682809948921204,0.3996723890304565,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005265593528748,0.4241922795772552,0.406825453042984,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6713759303092957,0.2474121749401092,1.1410096883773804,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2528076171875,297.2449951171875,284.8785705566406,1.0,0.7087496519088745,0.354404479265213,0.354404479265213,1.0,1.0,-3.653295755386353,0.9674677848815918,2.6858279705047607,0.1461478918790817,0.8689035773277283,0.8689035773277283,0.0,256.38848876953125,262.0,61304.3203125,0.0,4381.59765625,1.0,278.8963623046875,282.8794860839844,295.3957214355469,299.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,37574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959097146987915,1.0,0.0,0.0,3.683426380157471,3.683450937271118,9.053098892763956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3408203125,0.0,1582.5662841796875,1895.4371337890625,0.0,3944.53369140625,0.9118713140487672,1.0,0.0,3.0,1.0,0.0
18110760,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8209668397903442,0.4609405398368835,0.4194807708263397,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9492274522781372,0.7089784145355225,0.6737428903579712,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8772211670875549,0.5698724389076233,0.4008170068264007,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7989987134933472,0.4240625202655792,0.406796246767044,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6700442433357239,0.247268944978714,1.1408312320709229,284.90167236328125,284.95001220703125,301.0419921875,292.3548278808594,298.2484130859375,297.2419128417969,284.90301513671875,1.0,0.7096186280250549,0.3541186153888702,0.3541186153888702,1.0,1.0,-3.653143405914306,0.9664977788925172,2.686645746231079,0.1452010124921798,0.8630000948905945,0.8630000948905945,0.0,258.2514343261719,265.0,61066.71484375,0.0,4392.8115234375,1.0,278.8571472167969,282.903076171875,295.37921142578125,299.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,38731.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613136649131776,1.0,0.0,0.0,3.6057536602020255,3.605777740478516,8.675318099449214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4619140625,0.0,1504.684326171875,1895.4371337890625,0.0,3964.287109375,0.897610604763031,1.0,0.0,3.0,1.0,0.0
18110820,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8187511563301086,0.4605623781681061,0.4189639985561371,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9466357827186584,0.7092227339744568,0.6737648248672485,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771663904190063,0.5742469429969788,0.4037128388881683,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.797254741191864,0.4246106743812561,0.4072089195251465,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684793829917908,0.2474852502346038,1.1416364908218384,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2479248046875,297.2470092773437,285.0023498535156,1.0,0.7115159034729004,0.3535468578338623,0.3535468578338623,1.0,1.0,-3.657487154006958,0.9660136699676514,2.691473484039306,0.1435313671827316,0.9536264538764954,0.9536264538764954,0.0,260.99090576171875,268.0,60373.27734375,0.0,4421.8486328125,1.0,279.1420288085937,283.0277404785156,295.3212890625,299.15802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953803777694702,1.0,0.0,0.0,3.714665174484253,3.714689493179321,9.207307130054688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.349609375,0.0,1587.711181640625,1895.4371337890625,0.0,3897.1640625,0.918152630329132,1.0,0.0,3.0,1.0,0.0
18110880,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8187511563301086,0.4605623781681061,0.4189639985561371,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9466357827186584,0.7092227339744568,0.6737648248672485,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771663904190063,0.5742469429969788,0.4037128388881683,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.797254741191864,0.4246106743812561,0.4072089195251465,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684793829917908,0.2474852502346038,1.1416364908218384,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2479248046875,297.2470092773437,285.0023498535156,1.0,0.7115159034729004,0.3535468578338623,0.3535468578338623,1.0,1.0,-3.657487154006958,0.9660136699676514,2.691473484039306,0.1435313671827316,0.9536264538764954,0.9536264538764954,0.0,260.99090576171875,268.0,60373.27734375,0.0,4421.8486328125,1.0,279.1420288085937,283.0277404785156,295.3212890625,299.15802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953803777694702,1.0,0.0,0.0,3.714665174484253,3.714689493179321,9.207307130054688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.349609375,0.0,1587.711181640625,1895.4371337890625,0.0,3897.1640625,0.918152630329132,1.0,0.0,3.0,1.0,0.0
18110940,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157829642295837,0.4590597450733185,0.4180116951465606,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9431387186050416,0.7082954049110413,0.6733437180519104,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763310313224792,0.5775817632675171,0.4063029587268829,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7948689460754395,0.4244649112224579,0.4074020981788635,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6664153933525085,0.2472948580980301,1.1420271396636963,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2398986816406,297.2424621582031,284.9029846191406,1.0,0.7133700847625732,0.3529751300811767,0.3529751300811767,1.0,1.0,-3.659663200378418,0.9648419618606568,2.694821357727051,0.1419080346822738,0.8629015684127808,0.8629015684127808,0.0,264.3232421875,271.0,61060.46484375,0.0,4448.66357421875,1.0,278.8578186035156,282.90338134765625,295.3505859375,299.2999267578125,293.1499938964844,293.1499938964844,279.1499938964844,38587.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622312784194946,1.0,0.0,0.0,3.606354236602783,3.606378316879273,8.678208018864098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6728515625,0.0,1504.276123046875,1895.4371337890625,0.0,3972.45068359375,0.8976489901542664,1.0,0.0,3.0,1.0,0.0
18111000,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157829642295837,0.4590597450733185,0.4180116951465606,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9431387186050416,0.7082954049110413,0.6733437180519104,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763310313224792,0.5775817632675171,0.4063029587268829,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7948689460754395,0.4244649112224579,0.4074020981788635,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6664153933525085,0.2472948580980301,1.1420271396636963,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2398986816406,297.2424621582031,284.9029846191406,1.0,0.7133700847625732,0.3529751300811767,0.3529751300811767,1.0,1.0,-3.659663200378418,0.9648419618606568,2.694821357727051,0.1419080346822738,0.8629015684127808,0.8629015684127808,0.0,264.3232421875,271.0,61060.46484375,0.0,4448.66357421875,1.0,278.8578186035156,282.90338134765625,295.3505859375,299.2999267578125,293.1499938964844,293.1499938964844,279.1499938964844,38587.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622312784194946,1.0,0.0,0.0,3.606354236602783,3.606378316879273,8.678208018864098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6728515625,0.0,1504.276123046875,1895.4371337890625,0.0,3972.45068359375,0.8976489901542664,1.0,0.0,3.0,1.0,0.0
18111060,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8136061429977417,0.4586762487888336,0.4174993634223938,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940557062625885,0.7084506750106812,0.6732909679412842,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.876348078250885,0.581999659538269,0.4092324674129486,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931894063949585,0.4249877333641052,0.4077954292297363,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6649203300476074,0.2474987655878067,1.1427865028381348,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.23895263671875,297.2476501464844,285.0024108886719,1.0,0.7152386903762817,0.3524360656738281,0.3524360656738281,1.0,1.0,-3.663884878158569,0.964413285255432,2.699471473693848,0.1403399258852005,0.9531310200691224,0.9531310200691224,0.0,267.05230712890625,274.0,60353.0625,0.0,4477.4091796875,1.0,279.1420288085937,283.0282592773437,295.2933044433594,299.1283264160156,293.1499938964844,293.1499938964844,278.8500061035156,33556.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547255635261536,1.0,0.0,0.0,3.712768793106079,3.712792873382568,9.19790863918024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4560546875,0.0,1585.52880859375,1895.4371337890625,0.0,3905.43212890625,0.9177865982055664,1.0,0.0,3.0,1.0,0.0
18111120,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8136061429977417,0.4586762487888336,0.4174993634223938,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940557062625885,0.7084506750106812,0.6732909679412842,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.876348078250885,0.581999659538269,0.4092324674129486,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931894063949585,0.4249877333641052,0.4077954292297363,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6649203300476074,0.2474987655878067,1.1427865028381348,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.23895263671875,297.2476501464844,285.0024108886719,1.0,0.7152386903762817,0.3524360656738281,0.3524360656738281,1.0,1.0,-3.663884878158569,0.964413285255432,2.699471473693848,0.1403399258852005,0.9531310200691224,0.9531310200691224,0.0,267.05230712890625,274.0,60353.0625,0.0,4477.4091796875,1.0,279.1420288085937,283.0282592773437,295.2933044433594,299.1283264160156,293.1499938964844,293.1499938964844,278.8500061035156,33556.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547255635261536,1.0,0.0,0.0,3.712768793106079,3.712792873382568,9.19790863918024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4560546875,0.0,1585.52880859375,1895.4371337890625,0.0,3905.43212890625,0.9177865982055664,1.0,0.0,3.0,1.0,0.0
