time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106508851051331,0.4571734070777893,0.4165458977222442,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9370722770690918,0.7074371576309204,0.6727887392044067,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755879402160645,0.5853649973869324,0.4118452072143554,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908754944801331,0.4248160719871521,0.4079646468162536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629369258880615,0.2472963184118271,1.1431246995925903,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.23046875,297.2431640625,284.90301513671875,1.0,0.7170634865760803,0.3518970310688019,0.3518970310688019,1.0,1.0,-3.6658971309661865,0.9632898569107056,2.7026071548461914,0.1388210654258728,0.8624855875968933,0.8624855875968933,0.0,270.38336181640625,277.0,61036.78515625,0.0,4503.837890625,1.0,278.8578186035156,282.9039611816406,295.3227233886719,299.2702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38590.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631384015083312,1.0,0.0,0.0,3.604449033737183,3.604473114013672,8.669041449138604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3203125,0.0,1502.2225341796875,1895.4371337890625,0.0,3980.511962890625,0.8972275257110596,1.0,0.0,3.0,1.0,0.0
18111240,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106508851051331,0.4571734070777893,0.4165458977222442,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9370722770690918,0.7074371576309204,0.6727887392044067,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755879402160645,0.5853649973869324,0.4118452072143554,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908754944801331,0.4248160719871521,0.4079646468162536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629369258880615,0.2472963184118271,1.1431246995925903,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.23046875,297.2431640625,284.90301513671875,1.0,0.7170634865760803,0.3518970310688019,0.3518970310688019,1.0,1.0,-3.6658971309661865,0.9632898569107056,2.7026071548461914,0.1388210654258728,0.8624855875968933,0.8624855875968933,0.0,270.38336181640625,277.0,61036.78515625,0.0,4503.837890625,1.0,278.8578186035156,282.9039611816406,295.3227233886719,299.2702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38590.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631384015083312,1.0,0.0,0.0,3.604449033737183,3.604473114013672,8.669041449138604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3203125,0.0,1502.2225341796875,1895.4371337890625,0.0,3980.511962890625,0.8972275257110596,1.0,0.0,3.0,1.0,0.0
18111300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8092594742774963,0.4569145739078522,0.4161014854907989,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9354254007339478,0.7073866724967957,0.6725150942802429,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753194808959961,0.5875325202941895,0.4131832122802734,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897859215736389,0.4249997735023498,0.4080183506011963,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6619821190834045,0.2473402768373489,1.143090844154358,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2292175292969,297.2450561523437,285.0133972167969,1.0,0.7179156541824341,0.3516274988651275,0.3516274988651275,1.0,1.0,-3.666659355163574,0.9626580476760864,2.7040014266967773,0.1379047483205795,0.9391377568244934,0.9391377568244934,0.0,271.9345397949219,277.0,60205.29296875,0.0,4515.68408203125,1.0,279.1006164550781,283.0370483398437,295.2637634277344,299.0542297363281,293.1499938964844,293.1499938964844,279.1499938964844,34234.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574715495109558,1.0,0.0,0.0,3.6498537063598633,3.649877548217773,8.888821980690409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0634765625,0.0,1519.79833984375,1895.4371337890625,0.0,3930.015380859375,0.9055171608924866,1.0,0.0,3.0,1.0,0.0
18111360,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8084576725959778,0.4567834138870239,0.41602224111557,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9344847202301024,0.7075030207633972,0.6726464033126831,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8756459951400757,0.5898246169090271,0.4147965013980865,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892349362373352,0.4253115952014923,0.4083286821842193,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6614902019500732,0.2474873661994934,1.1438173055648804,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.22900390625,297.2483825683594,285.0017395019531,1.0,0.7189014554023743,0.3513603508472442,0.3513603508472442,1.0,1.0,-3.669907808303833,0.962798535823822,2.707109212875366,0.1372566521167755,0.9523627161979676,0.9523627161979676,0.0,273.1190795898437,280.0,60326.49609375,0.0,4532.1455078125,1.0,279.1430358886719,283.0282592773437,295.2646179199219,299.09796142578125,293.1499938964844,293.1499938964844,278.8500061035156,33499.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555595517158508,1.0,0.0,0.0,3.712613582611084,3.712637662887573,9.197139547723054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.84765625,0.0,1584.9224853515625,1895.4371337890625,0.0,3912.90625,0.9174437522888184,1.0,0.0,3.0,1.0,0.0
18111420,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8054906129837036,0.4552803635597229,0.4150777161121368,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.93105286359787,0.706405758857727,0.6720752120018005,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749718070030212,0.5932188034057617,0.4174384176731109,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.787004292011261,0.4251142740249634,0.4084796905517578,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595959067344666,0.2472743391990661,1.1441223621368408,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2200012207031,297.24395751953125,284.902587890625,1.0,0.7206999063491821,0.3508261144161224,0.3508261144161224,1.0,1.0,-3.671821594238281,0.961653769016266,2.71016788482666,0.1357671022415161,0.8615685701370239,0.8615685701370239,0.0,276.43798828125,283.0,61003.86328125,0.0,4558.29443359375,1.0,278.8575134277344,282.9041748046875,295.2953796386719,299.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38665.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96401846408844,1.0,0.0,0.0,3.6015758514404297,3.601599931716919,8.655226224618673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.845703125,0.0,1499.6396484375,1895.4371337890625,0.0,3988.324951171875,0.8965577483177185,1.0,0.0,3.0,1.0,0.0
18111480,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8054906129837036,0.4552803635597229,0.4150777161121368,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.93105286359787,0.706405758857727,0.6720752120018005,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749718070030212,0.5932188034057617,0.4174384176731109,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.787004292011261,0.4251142740249634,0.4084796905517578,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595959067344666,0.2472743391990661,1.1441223621368408,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2200012207031,297.24395751953125,284.902587890625,1.0,0.7206999063491821,0.3508261144161224,0.3508261144161224,1.0,1.0,-3.671821594238281,0.961653769016266,2.71016788482666,0.1357671022415161,0.8615685701370239,0.8615685701370239,0.0,276.43798828125,283.0,61003.86328125,0.0,4558.29443359375,1.0,278.8575134277344,282.9041748046875,295.2953796386719,299.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,38665.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96401846408844,1.0,0.0,0.0,3.6015758514404297,3.601599931716919,8.655226224618673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.845703125,0.0,1499.6396484375,1895.4371337890625,0.0,3988.324951171875,0.8965577483177185,1.0,0.0,3.0,1.0,0.0
18111540,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8032898902893066,0.4548819661140442,0.4145531058311462,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284966588020324,0.7063835859298706,0.6718567609786987,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750838041305542,0.597716748714447,0.4204181432723999,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7854158878326416,0.4255822300910949,0.4088212847709656,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.658208429813385,0.2474539875984192,1.1447724103927612,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2179870605469,297.24920654296875,285.0017395019531,1.0,0.7225109934806824,0.3502918481826782,0.3502918481826782,1.0,1.0,-3.6756958961486816,0.9611204266548156,2.7145755290985107,0.1342211365699768,0.9515947103500366,0.9515947103500366,0.0,279.1697998046875,286.0,60296.2265625,0.0,4586.2958984375,1.0,279.1419982910156,283.02899169921875,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564478397369384,1.0,0.0,0.0,3.708681583404541,3.7087056636810303,9.177668971460662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6923828125,0.0,1580.9609375,1895.4371337890625,0.0,3920.859375,0.9168151021003724,1.0,0.0,3.0,1.0,0.0
18111600,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8032898902893066,0.4548819661140442,0.4145531058311462,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284966588020324,0.7063835859298706,0.6718567609786987,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750838041305542,0.597716748714447,0.4204181432723999,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7854158878326416,0.4255822300910949,0.4088212847709656,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.658208429813385,0.2474539875984192,1.1447724103927612,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2179870605469,297.24920654296875,285.0017395019531,1.0,0.7225109934806824,0.3502918481826782,0.3502918481826782,1.0,1.0,-3.6756958961486816,0.9611204266548156,2.7145755290985107,0.1342211365699768,0.9515947103500366,0.9515947103500366,0.0,279.1697998046875,286.0,60296.2265625,0.0,4586.2958984375,1.0,279.1419982910156,283.02899169921875,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564478397369384,1.0,0.0,0.0,3.708681583404541,3.7087056636810303,9.177668971460662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.6923828125,0.0,1580.9609375,1895.4371337890625,0.0,3920.859375,0.9168151021003724,1.0,0.0,3.0,1.0,0.0
18111660,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003403544425964,0.4533769190311432,0.4135943055152893,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250982403755188,0.7052014470100403,0.6711940169334412,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744532465934753,0.6011374592781067,0.4230712354183197,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832331657409668,0.4253561496734619,0.4089390933513641,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563730239868164,0.247228667140007,1.1450084447860718,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2084655761719,297.2447814941406,284.90313720703125,1.0,0.7242782115936279,0.3497527837753296,0.3497527837753296,1.0,1.0,-3.677372455596924,0.959881603717804,2.7174909114837646,0.1327089965343475,0.861329197883606,0.861329197883606,0.0,282.5003662109375,289.0,60971.96875,0.0,4611.9189453125,1.0,278.8578491210937,282.9056396484375,295.2676696777344,299.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38604.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648418426513672,1.0,0.0,0.0,3.599186420440674,3.599210262298584,8.643744990877167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.07421875,0.0,1496.583251953125,1895.4371337890625,0.0,3995.62744140625,0.8960711359977722,1.0,0.0,3.0,1.0,0.0
18111720,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8003403544425964,0.4533769190311432,0.4135943055152893,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250982403755188,0.7052014470100403,0.6711940169334412,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744532465934753,0.6011374592781067,0.4230712354183197,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832331657409668,0.4253561496734619,0.4089390933513641,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563730239868164,0.247228667140007,1.1450084447860718,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2084655761719,297.2447814941406,284.90313720703125,1.0,0.7242782115936279,0.3497527837753296,0.3497527837753296,1.0,1.0,-3.677372455596924,0.959881603717804,2.7174909114837646,0.1327089965343475,0.861329197883606,0.861329197883606,0.0,282.5003662109375,289.0,60971.96875,0.0,4611.9189453125,1.0,278.8578491210937,282.9056396484375,295.2676696777344,299.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38604.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648418426513672,1.0,0.0,0.0,3.599186420440674,3.599210262298584,8.643744990877167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.07421875,0.0,1496.583251953125,1895.4371337890625,0.0,3995.62744140625,0.8960711359977722,1.0,0.0,3.0,1.0,0.0
18111780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7982006669044495,0.4529719948768616,0.4130690395832062,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225925207138062,0.7050945162773132,0.6709009408950806,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.874615490436554,0.6056742072105408,0.4260788559913635,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816943526268005,0.4257969558238983,0.4092574119567871,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550416350364685,0.2473978400230407,1.1456161737442017,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2061767578125,297.2500915527344,285.00164794921875,1.0,0.7260624170303345,0.3492136895656585,0.3492136895656585,1.0,1.0,-3.681110858917236,0.9592838883399964,2.7218270301818848,0.1311370730400085,0.9506756663322448,0.9506756663322448,0.0,285.2265930175781,292.0,60259.25390625,0.0,4639.59716796875,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573023915290833,1.0,0.0,0.0,3.7054271697998047,3.705451250076294,9.161568641502528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.671875,0.0,1577.23779296875,1895.4371337890625,0.0,3928.5029296875,0.9161433577537536,1.0,0.0,3.0,1.0,0.0
18111840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7982006669044495,0.4529719948768616,0.4130690395832062,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225925207138062,0.7050945162773132,0.6709009408950806,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.874615490436554,0.6056742072105408,0.4260788559913635,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816943526268005,0.4257969558238983,0.4092574119567871,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550416350364685,0.2473978400230407,1.1456161737442017,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2061767578125,297.2500915527344,285.00164794921875,1.0,0.7260624170303345,0.3492136895656585,0.3492136895656585,1.0,1.0,-3.681110858917236,0.9592838883399964,2.7218270301818848,0.1311370730400085,0.9506756663322448,0.9506756663322448,0.0,285.2265930175781,292.0,60259.25390625,0.0,4639.59716796875,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33567.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573023915290833,1.0,0.0,0.0,3.7054271697998047,3.705451250076294,9.161568641502528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.671875,0.0,1577.23779296875,1895.4371337890625,0.0,3928.5029296875,0.9161433577537536,1.0,0.0,3.0,1.0,0.0
18111900,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7970723509788513,0.4522826671600342,0.4127857685089111,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9212876558303832,0.7045574188232422,0.6707599759101868,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746294379234314,0.6074544787406921,0.4275657534599304,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.780900776386261,0.4257392883300781,0.4094458222389221,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6543817520141602,0.2473350167274475,1.146127700805664,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.201904296875,297.2486267089844,284.87860107421875,1.0,0.727007269859314,0.3489441573619842,0.3489441573619842,1.0,1.0,-3.683238983154297,0.9590569734573364,2.72418212890625,0.1305103600025177,0.865864098072052,0.865864098072052,0.0,286.69097900390625,292.0,61163.37109375,0.0,4654.80859375,1.0,278.8965759277344,282.8827819824219,295.25653076171875,299.2472839355469,293.1499938964844,293.1499938964844,278.8500061035156,37653.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635514616966248,1.0,0.0,0.0,3.671908617019653,3.671933174133301,8.996570954877825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9404296875,0.0,1570.1251220703125,1895.4371337890625,0.0,3984.179931640625,0.909338116645813,1.0,0.0,3.0,1.0,0.0
18111960,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7953347563743591,0.451465368270874,0.4121148884296417,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9192892909049988,0.7038316130638123,0.6701691150665283,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8740527033805847,0.6091189384460449,0.428755909204483,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7795828580856323,0.4255443811416626,0.409354567527771,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6532831192016602,0.2471630871295929,1.1458208560943604,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.1965026855469,297.2456970214844,284.9033203125,1.0,0.7278041839599609,0.3486858010292053,0.3486858010292053,1.0,1.0,-3.682676792144776,0.9580398201942444,2.724637031555176,0.129646360874176,0.8603628277778625,0.8603628277778625,0.0,288.548828125,295.0,60917.03515625,0.0,4664.9140625,1.0,278.8572082519531,282.9068603515625,295.2398376464844,299.1795959472656,293.1499938964844,293.1499938964844,279.1499938964844,38766.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657596349716188,1.0,0.0,0.0,3.5936591625213623,3.5936830043792725,8.617217304163205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7138671875,0.0,1491.765869140625,1895.4371337890625,0.0,4003.7587890625,0.8949599862098694,1.0,0.0,3.0,1.0,0.0
18112020,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932369709014893,0.4510523676872253,0.411577433347702,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9168343544006348,0.7036396265029907,0.6697912812232971,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.874241828918457,0.6136898994445801,0.4317804276943207,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780760526657104,0.4259570837020874,0.4096432626247406,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519926190376282,0.2473214119672775,1.14637291431427,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.194091796875,297.25103759765625,285.0010986328125,1.0,0.7295602560043335,0.3481690883636474,0.3481690883636474,1.0,1.0,-3.686216115951538,0.9574477076530457,2.728768348693848,0.1281215101480484,0.9494796991348268,0.9494796991348268,0.0,291.2825622558594,298.0,60214.734375,0.0,4692.16357421875,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,33578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581918120384216,1.0,0.0,0.0,3.702316045761109,3.7023401260375977,9.1461913598323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.015625,0.0,1573.7796630859375,1895.4371337890625,0.0,3936.451171875,0.915386974811554,1.0,0.0,3.0,1.0,0.0
18112080,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932369709014893,0.4510523676872253,0.411577433347702,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9168343544006348,0.7036396265029907,0.6697912812232971,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.874241828918457,0.6136898994445801,0.4317804276943207,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780760526657104,0.4259570837020874,0.4096432626247406,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519926190376282,0.2473214119672775,1.14637291431427,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.194091796875,297.25103759765625,285.0010986328125,1.0,0.7295602560043335,0.3481690883636474,0.3481690883636474,1.0,1.0,-3.686216115951538,0.9574477076530457,2.728768348693848,0.1281215101480484,0.9494796991348268,0.9494796991348268,0.0,291.2825622558594,298.0,60214.734375,0.0,4692.16357421875,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,33578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581918120384216,1.0,0.0,0.0,3.702316045761109,3.7023401260375977,9.1461913598323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.015625,0.0,1573.7796630859375,1895.4371337890625,0.0,3936.451171875,0.915386974811554,1.0,0.0,3.0,1.0,0.0
18112140,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.790431559085846,0.4495453834533691,0.4106131494045257,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9136307835578918,0.7022973895072937,0.6689754128456116,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737183809280396,0.617156445980072,0.4344673752784729,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7760135531425476,0.4256775975227356,0.409710019826889,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502907276153564,0.2470763325691223,1.1465195417404177,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.24664306640625,284.9033203125,1.0,0.7312726378440857,0.3476523756980896,0.3476523756980896,1.0,1.0,-3.6875734329223633,0.9561745524406432,2.7313990592956543,0.1266445815563202,0.8597241640090942,0.8597241640090942,0.0,294.611572265625,301.0,60878.6796875,0.0,4716.98779296875,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666122198104858,1.0,0.0,0.0,3.5916221141815186,3.591646194458008,8.607451604802918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4072265625,0.0,1488.4735107421875,1895.4371337890625,0.0,4011.303955078125,0.8944059014320374,1.0,0.0,3.0,1.0,0.0
18112200,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.790431559085846,0.4495453834533691,0.4106131494045257,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9136307835578918,0.7022973895072937,0.6689754128456116,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737183809280396,0.617156445980072,0.4344673752784729,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7760135531425476,0.4256775975227356,0.409710019826889,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502907276153564,0.2470763325691223,1.1465195417404177,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.24664306640625,284.9033203125,1.0,0.7312726378440857,0.3476523756980896,0.3476523756980896,1.0,1.0,-3.6875734329223633,0.9561745524406432,2.7313990592956543,0.1266445815563202,0.8597241640090942,0.8597241640090942,0.0,294.611572265625,301.0,60878.6796875,0.0,4716.98779296875,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666122198104858,1.0,0.0,0.0,3.5916221141815186,3.591646194458008,8.607451604802918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4072265625,0.0,1488.4735107421875,1895.4371337890625,0.0,4011.303955078125,0.8944059014320374,1.0,0.0,3.0,1.0,0.0
18112260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7884010076522827,0.4491250813007355,0.4100790321826935,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112796187400818,0.7020232677459717,0.6685304045677185,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739543557167053,0.6217580437660217,0.4375180900096893,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7745578289031982,0.4260641038417816,0.4099791646003723,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490551829338074,0.2472254931926727,1.1470426321029663,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.2519836425781,285.0008850097656,1.0,0.7330041527748108,0.3471688032150268,0.3471688032150268,1.0,1.0,-3.691009283065796,0.955649733543396,2.735359668731689,0.1252121180295944,0.9482329487800598,0.9482329487800598,0.0,297.3358459472656,304.0,60163.890625,0.0,4743.9638671875,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.972412109375,293.1499938964844,293.1499938964844,278.8500061035156,33580.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590728878974916,1.0,0.0,0.0,3.6982502937316895,3.6982743740081774,9.126113695856476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9306640625,0.0,1569.171630859375,1895.4371337890625,0.0,3944.31689453125,0.9144726395606996,1.0,0.0,3.0,1.0,0.0
18112320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7884010076522827,0.4491250813007355,0.4100790321826935,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112796187400818,0.7020232677459717,0.6685304045677185,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739543557167053,0.6217580437660217,0.4375180900096893,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7745578289031982,0.4260641038417816,0.4099791646003723,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490551829338074,0.2472254931926727,1.1470426321029663,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.2519836425781,285.0008850097656,1.0,0.7330041527748108,0.3471688032150268,0.3471688032150268,1.0,1.0,-3.691009283065796,0.955649733543396,2.735359668731689,0.1252121180295944,0.9482329487800598,0.9482329487800598,0.0,297.3358459472656,304.0,60163.890625,0.0,4743.9638671875,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.972412109375,293.1499938964844,293.1499938964844,278.8500061035156,33580.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590728878974916,1.0,0.0,0.0,3.6982502937316895,3.6982743740081774,9.126113695856476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9306640625,0.0,1569.171630859375,1895.4371337890625,0.0,3944.31689453125,0.9144726395606996,1.0,0.0,3.0,1.0,0.0
18112380,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7856688499450684,0.447617620229721,0.4091124236583709,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9082251787185668,0.7006044983863831,0.6676411628723145,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734771013259888,0.6252425312995911,0.4402184188365936,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7725530862808228,0.4257595241069793,0.4100219011306762,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474153399467468,0.2469719052314758,1.1471508741378784,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1719970703125,297.24761962890625,284.9035339355469,1.0,0.7346906065940857,0.3466852307319641,0.3466852307319641,1.0,1.0,-3.692217111587525,0.954435169696808,2.7377817630767822,0.1238265633583068,0.8588101863861084,0.8588101863861084,0.0,300.6640625,307.0,60822.61328125,0.0,4768.40380859375,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,38623.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674988389015198,1.0,0.0,0.0,3.587049722671509,3.587073564529419,8.585548698647472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3134765625,0.0,1483.5474853515625,1895.4371337890625,0.0,4019.142333984375,0.8933954834938049,1.0,0.0,3.0,1.0,0.0
18112440,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7856688499450684,0.447617620229721,0.4091124236583709,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9082251787185668,0.7006044983863831,0.6676411628723145,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734771013259888,0.6252425312995911,0.4402184188365936,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7725530862808228,0.4257595241069793,0.4100219011306762,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474153399467468,0.2469719052314758,1.1471508741378784,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1719970703125,297.24761962890625,284.9035339355469,1.0,0.7346906065940857,0.3466852307319641,0.3466852307319641,1.0,1.0,-3.692217111587525,0.954435169696808,2.7377817630767822,0.1238265633583068,0.8588101863861084,0.8588101863861084,0.0,300.6640625,307.0,60822.61328125,0.0,4768.40380859375,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,38623.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674988389015198,1.0,0.0,0.0,3.587049722671509,3.587073564529419,8.585548698647472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3134765625,0.0,1483.5474853515625,1895.4371337890625,0.0,4019.142333984375,0.8933954834938049,1.0,0.0,3.0,1.0,0.0
18112500,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7844052314758301,0.4473440051078796,0.4086638987064361,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9068129062652588,0.7003474235534668,0.6671807765960693,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733433485031128,0.6274991035461426,0.4416081309318542,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716102004051208,0.4258773326873779,0.4100155532360077,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466236710548401,0.2469906359910965,1.1470088958740234,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17022705078125,297.2496337890625,285.01239013671875,1.0,0.7354768514633179,0.3464434742927551,0.3464434742927551,1.0,1.0,-3.6926095485687256,0.9537690877914428,2.7388405799865723,0.1229765117168426,0.9344717264175416,0.9344717264175416,0.0,302.2085876464844,307.0,59991.65625,0.0,4779.28564453125,1.0,279.1002197265625,283.0411376953125,295.1182861328125,298.8944396972656,293.1499938964844,293.1499938964844,279.1499938964844,34229.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618322849273682,1.0,0.0,0.0,3.6328511238098153,3.6328747272491455,8.806199502942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.21484375,0.0,1500.9913330078125,1895.4371337890625,0.0,3968.902099609375,0.901711106300354,1.0,0.0,3.0,1.0,0.0
18112560,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.783682107925415,0.4471899569034576,0.4085670113563537,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9059817790985109,0.7002490162849426,0.6671150922775269,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.873733401298523,0.6298718452453613,0.4432815313339233,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7711277604103088,0.4261192679405212,0.4102627635002136,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6462165713310242,0.2471113502979278,1.1476233005523682,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.1694641113281,297.25299072265625,285.0002136230469,1.0,0.7363952398300171,0.3462043106555938,0.3462043106555938,1.0,1.0,-3.6954615116119385,0.9538586139678956,2.741602897644043,0.1223817989230156,0.9468492269515992,0.9468492269515992,0.0,303.39501953125,310.0,60107.69140625,0.0,4794.9521484375,1.0,279.14288330078125,283.0320129394531,295.1180114746094,298.9365234375,293.1499938964844,293.1499938964844,278.8500061035156,33512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599055647850036,1.0,0.0,0.0,3.695406675338745,3.6954307556152335,9.112085308515816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2626953125,0.0,1565.4345703125,1895.4371337890625,0.0,3951.743896484375,0.9135740995407104,1.0,0.0,3.0,1.0,0.0
18112620,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810341715812683,0.4456819593906402,0.4076053202152252,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031278491020204,0.6987559795379639,0.6661617159843445,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873308539390564,0.6333706974983215,0.4459987580776214,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691875100135803,0.4257903397083282,0.4102862775325775,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446419358253479,0.2468500286340713,1.147706151008606,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1595153808594,297.24859619140625,284.9037475585937,1.0,0.7380577921867371,0.3457260429859161,0.3457260429859161,1.0,1.0,-3.6965646743774414,0.9526260495185852,2.743938684463501,0.1210038065910339,0.8578276634216309,0.8578276634216309,0.0,306.7147827148437,313.0,60760.47265625,0.0,4819.08251953125,1.0,278.8580017089844,282.9111022949219,295.1464233398437,299.0752868652344,293.1499938964844,293.1499938964844,279.1499938964844,38627.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683768153190612,1.0,0.0,0.0,3.582027673721313,3.582051515579224,8.561526101402706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4560546875,0.0,1478.1439208984375,1895.4371337890625,0.0,4026.896240234375,0.8922871947288513,1.0,0.0,3.0,1.0,0.0
18112680,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810341715812683,0.4456819593906402,0.4076053202152252,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031278491020204,0.6987559795379639,0.6661617159843445,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873308539390564,0.6333706974983215,0.4459987580776214,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691875100135803,0.4257903397083282,0.4102862775325775,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446419358253479,0.2468500286340713,1.147706151008606,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1595153808594,297.24859619140625,284.9037475585937,1.0,0.7380577921867371,0.3457260429859161,0.3457260429859161,1.0,1.0,-3.6965646743774414,0.9526260495185852,2.743938684463501,0.1210038065910339,0.8578276634216309,0.8578276634216309,0.0,306.7147827148437,313.0,60760.47265625,0.0,4819.08251953125,1.0,278.8580017089844,282.9111022949219,295.1464233398437,299.0752868652344,293.1499938964844,293.1499938964844,279.1499938964844,38627.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683768153190612,1.0,0.0,0.0,3.582027673721313,3.582051515579224,8.561526101402706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4560546875,0.0,1478.1439208984375,1895.4371337890625,0.0,4026.896240234375,0.8922871947288513,1.0,0.0,3.0,1.0,0.0
18112740,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7791112661361694,0.4452453255653381,0.4070618450641632,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.901024043560028,0.6983202695846558,0.665570855140686,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8736012578010559,0.6380224227905273,0.449082612991333,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678079605102539,0.426124095916748,0.4105083346366882,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434909701347351,0.2469810843467712,1.1481553316116333,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1568908691406,297.25396728515625,285.0002136230469,1.0,0.739739716053009,0.345247745513916,0.345247745513916,1.0,1.0,-3.699708223342896,0.9520230293273926,2.747685194015503,0.1195581555366516,0.9454464912414552,0.9454464912414552,0.0,309.4388732910156,316.0,60046.3046875,0.0,4845.36865234375,1.0,279.1418762207031,283.0333557128906,295.08660888671875,298.9007873535156,293.1499938964844,293.1499938964844,278.8500061035156,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608290791511536,1.0,0.0,0.0,3.688997745513916,3.689021587371826,9.080505947167694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0673828125,0.0,1558.7021484375,1895.4371337890625,0.0,3959.97314453125,0.9123902916908264,1.0,0.0,3.0,1.0,0.0
18112800,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7791112661361694,0.4452453255653381,0.4070618450641632,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.901024043560028,0.6983202695846558,0.665570855140686,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8736012578010559,0.6380224227905273,0.449082612991333,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678079605102539,0.426124095916748,0.4105083346366882,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434909701347351,0.2469810843467712,1.1481553316116333,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1568908691406,297.25396728515625,285.0002136230469,1.0,0.739739716053009,0.345247745513916,0.345247745513916,1.0,1.0,-3.699708223342896,0.9520230293273926,2.747685194015503,0.1195581555366516,0.9454464912414552,0.9454464912414552,0.0,309.4388732910156,316.0,60046.3046875,0.0,4845.36865234375,1.0,279.1418762207031,283.0333557128906,295.08660888671875,298.9007873535156,293.1499938964844,293.1499938964844,278.8500061035156,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608290791511536,1.0,0.0,0.0,3.688997745513916,3.689021587371826,9.080505947167694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0673828125,0.0,1558.7021484375,1895.4371337890625,0.0,3959.97314453125,0.9123902916908264,1.0,0.0,3.0,1.0,0.0
18112860,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.776523768901825,0.4437365233898163,0.4060896933078766,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982579708099365,0.6967521905899048,0.6645377278327942,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8732017278671265,0.6415330171585083,0.4518023729324341,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7659107446670532,0.425769954919815,0.4105031192302704,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419621706008911,0.2467111647129058,1.1481883525848389,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1468200683594,297.2495422363281,284.9039001464844,1.0,0.7413753867149353,0.3447656333446502,0.3447656333446502,1.0,1.0,-3.700611114501953,0.9507144689559937,2.74989652633667,0.1181451305747032,0.856721818447113,0.856721818447113,0.0,312.7667236328125,319.0,60692.8671875,0.0,4869.013671875,1.0,278.8580322265625,282.91278076171875,295.11383056640625,299.0381774902344,293.1499938964844,293.1499938964844,279.1499938964844,38633.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969254434108734,1.0,0.0,0.0,3.576601028442383,3.576624870300293,8.535604933967988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.89697265625,0.0,1472.34228515625,1895.4371337890625,0.0,4034.63818359375,0.8910881876945496,1.0,0.0,3.0,1.0,0.0
18112920,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.776523768901825,0.4437365233898163,0.4060896933078766,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982579708099365,0.6967521905899048,0.6645377278327942,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8732017278671265,0.6415330171585083,0.4518023729324341,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7659107446670532,0.425769954919815,0.4105031192302704,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419621706008911,0.2467111647129058,1.1481883525848389,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1468200683594,297.2495422363281,284.9039001464844,1.0,0.7413753867149353,0.3447656333446502,0.3447656333446502,1.0,1.0,-3.700611114501953,0.9507144689559937,2.74989652633667,0.1181451305747032,0.856721818447113,0.856721818447113,0.0,312.7667236328125,319.0,60692.8671875,0.0,4869.013671875,1.0,278.8580322265625,282.91278076171875,295.11383056640625,299.0381774902344,293.1499938964844,293.1499938964844,279.1499938964844,38633.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969254434108734,1.0,0.0,0.0,3.576601028442383,3.576624870300293,8.535604933967988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.89697265625,0.0,1472.34228515625,1895.4371337890625,0.0,4034.63818359375,0.8910881876945496,1.0,0.0,3.0,1.0,0.0
18112980,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7746553421020508,0.4432923793792724,0.4055423140525818,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961753249168396,0.6962363123893738,0.6638748645782471,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735190629959106,0.6462059020996094,0.4549003541469574,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645676732063293,0.426078051328659,0.4107022881507873,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408495903015137,0.2468337714672088,1.148602843284607,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.2549133300781,284.9998474121094,1.0,0.7430328130722046,0.3442834913730621,0.3442834913730621,1.0,1.0,-3.703610897064209,0.95005065202713,2.753560304641724,0.1166708692908287,0.943872332572937,0.943872332572937,0.0,315.4898681640625,322.0,59979.171875,0.0,4894.94580078125,1.0,279.1418151855469,283.0345458984375,295.0536804199219,298.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,33582.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961689293384552,1.0,0.0,0.0,3.683717012405396,3.6837410926818848,9.054527936314116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.330078125,0.0,1552.7518310546875,1895.4371337890625,0.0,3967.630126953125,0.9112026691436768,1.0,0.0,3.0,1.0,0.0
