time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7746553421020508,0.4432923793792724,0.4055423140525818,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961753249168396,0.6962363123893738,0.6638748645782471,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735190629959106,0.6462059020996094,0.4549003541469574,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645676732063293,0.426078051328659,0.4107022881507873,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408495903015137,0.2468337714672088,1.148602843284607,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.2549133300781,284.9998474121094,1.0,0.7430328130722046,0.3442834913730621,0.3442834913730621,1.0,1.0,-3.703610897064209,0.95005065202713,2.753560304641724,0.1166708692908287,0.943872332572937,0.943872332572937,0.0,315.4898681640625,322.0,59979.171875,0.0,4894.94580078125,1.0,279.1418151855469,283.0345458984375,295.0536804199219,298.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,33582.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961689293384552,1.0,0.0,0.0,3.683717012405396,3.6837410926818848,9.054527936314116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.330078125,0.0,1552.7518310546875,1895.4371337890625,0.0,3967.630126953125,0.9112026691436768,1.0,0.0,3.0,1.0,0.0
18113100,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7736638784408569,0.4425935447216034,0.4052436351776123,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8950833082199097,0.6955003142356873,0.6635428667068481,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.873603343963623,0.6480163931846619,0.4564197063446045,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638709545135498,0.4259528517723083,0.4108272790908813,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6402966380119324,0.2467472851276397,1.149011254310608,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1395568847656,297.2533569335937,284.879150390625,1.0,0.7439113855361938,0.344042420387268,0.344042420387268,1.0,1.0,-3.705329656600952,0.9497780799865724,2.75555157661438,0.1160895079374313,0.8599299192428589,0.8599299192428589,0.0,316.9598388671875,322.0,60854.640625,0.0,4909.23193359375,1.0,278.8974914550781,282.8902893066406,295.0990295410156,299.06903076171875,293.1499938964844,293.1499938964844,278.8500061035156,37808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679392576217652,1.0,0.0,0.0,3.647000551223755,3.6470248699188232,8.874930585989205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.765625,0.0,1543.3533935546875,1895.4371337890625,0.0,4023.03271484375,0.9037925004959106,1.0,0.0,3.0,1.0,0.0
18113160,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7721505165100098,0.4417824149131775,0.4045749604701996,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8934553265571594,0.6945936679840088,0.6627780795097351,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8731637001037598,0.6497244834899902,0.4576331377029419,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.762730062007904,0.4257001578807831,0.4106787443161011,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6393776535987854,0.2465568780899047,1.1486148834228516,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.134033203125,297.25048828125,284.9044189453125,1.0,0.7446454167366028,0.3438129723072052,0.3438129723072052,1.0,1.0,-3.704411745071411,0.9487434029579164,2.75566840171814,0.1152843534946441,0.8554099202156067,0.8554099202156067,0.0,318.8095397949219,325.0,60605.3984375,0.0,4918.27783203125,1.0,278.8573608398437,282.9149780273437,295.0814819335937,299.0006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38813.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701506495475768,1.0,0.0,0.0,3.568320751190185,3.5683443546295166,8.496128316437535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.47265625,0.0,1464.763671875,1895.4371337890625,0.0,4042.535400390625,0.8894067406654358,1.0,0.0,3.0,1.0,0.0
18113220,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7703242301940918,0.4413306713104248,0.4040156602859497,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913815021514893,0.6939974427223206,0.6620349287986755,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.873491108417511,0.6544163227081299,0.4607367217540741,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614126205444336,0.4259826242923736,0.4108505845069885,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382933259010315,0.2466710954904556,1.1489847898483276,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1313781738281,297.255859375,284.9994506835937,1.0,0.7462772727012634,0.3433540463447571,0.3433540463447571,1.0,1.0,-3.7072207927703857,0.9480937123298644,2.759127140045166,0.1138643100857734,0.9422286748886108,0.9422286748886108,0.0,321.54071044921875,328.0,59908.1015625,0.0,4943.7685546875,1.0,279.1417541503906,283.0357360839844,295.0203552246094,298.8252258300781,293.1499938964844,293.1499938964844,278.8500061035156,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962534487247467,1.0,0.0,0.0,3.678155660629273,3.678179502487183,9.027208989209612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9931640625,0.0,1546.498291015625,1895.4371337890625,0.0,3975.145751953125,0.90995192527771,1.0,0.0,3.0,1.0,0.0
18113280,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7703242301940918,0.4413306713104248,0.4040156602859497,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913815021514893,0.6939974427223206,0.6620349287986755,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.873491108417511,0.6544163227081299,0.4607367217540741,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614126205444336,0.4259826242923736,0.4108505845069885,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382933259010315,0.2466710954904556,1.1489847898483276,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1313781738281,297.255859375,284.9994506835937,1.0,0.7462772727012634,0.3433540463447571,0.3433540463447571,1.0,1.0,-3.7072207927703857,0.9480937123298644,2.759127140045166,0.1138643100857734,0.9422286748886108,0.9422286748886108,0.0,321.54071044921875,328.0,59908.1015625,0.0,4943.7685546875,1.0,279.1417541503906,283.0357360839844,295.0203552246094,298.8252258300781,293.1499938964844,293.1499938964844,278.8500061035156,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962534487247467,1.0,0.0,0.0,3.678155660629273,3.678179502487183,9.027208989209612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9931640625,0.0,1546.498291015625,1895.4371337890625,0.0,3975.145751953125,0.90995192527771,1.0,0.0,3.0,1.0,0.0
18113340,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.767880380153656,0.4398216009140014,0.4030385017395019,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.888687252998352,0.6922820806503296,0.6608590483665466,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731558918952942,0.6579433083534241,0.4634686410427093,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7596153616905212,0.4255811870098114,0.4107990264892578,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368601322174072,0.246386781334877,1.1489495038986206,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1213073730469,297.2514343261719,284.9043884277344,1.0,0.7478629946708679,0.3428951203823089,0.3428951203823089,1.0,1.0,-3.707822322845459,0.946764349937439,2.7610580921173096,0.1124965548515319,0.8543739318847656,0.8543739318847656,0.0,324.8672180175781,331.0,60542.80859375,0.0,4966.5947265625,1.0,278.8581237792969,282.9165954589844,295.0472717285156,298.9615478515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709442257881165,1.0,0.0,0.0,3.5645341873168945,3.5645577907562256,8.478106110487715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13671875,0.0,1459.4429931640625,1895.4371337890625,0.0,4049.52099609375,0.8884217143058777,1.0,0.0,3.0,1.0,0.0
18113400,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.767880380153656,0.4398216009140014,0.4030385017395019,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.888687252998352,0.6922820806503296,0.6608590483665466,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731558918952942,0.6579433083534241,0.4634686410427093,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7596153616905212,0.4255811870098114,0.4107990264892578,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368601322174072,0.246386781334877,1.1489495038986206,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1213073730469,297.2514343261719,284.9043884277344,1.0,0.7478629946708679,0.3428951203823089,0.3428951203823089,1.0,1.0,-3.707822322845459,0.946764349937439,2.7610580921173096,0.1124965548515319,0.8543739318847656,0.8543739318847656,0.0,324.8672180175781,331.0,60542.80859375,0.0,4966.5947265625,1.0,278.8581237792969,282.9165954589844,295.0472717285156,298.9615478515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709442257881165,1.0,0.0,0.0,3.5645341873168945,3.5645577907562256,8.478106110487715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13671875,0.0,1459.4429931640625,1895.4371337890625,0.0,4049.52099609375,0.8884217143058777,1.0,0.0,3.0,1.0,0.0
18113460,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661177515983582,0.4393613338470459,0.4024825096130371,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866450786590576,0.6916065812110901,0.6600528359413147,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8735132813453674,0.6626496911048889,0.4665888547897339,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.758340060710907,0.4258386492729187,0.4109534919261932,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358152627944946,0.2464936673641204,1.149301528930664,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1187438964844,297.2568054199219,284.9991760253906,1.0,0.7494727373123169,0.3424685001373291,0.3424685001373291,1.0,1.0,-3.710537433624268,0.9461850523948668,2.764352321624756,0.1111714392900466,0.9405690431594848,0.9405690431594848,0.0,327.58941650390625,334.0,59833.30078125,0.0,4991.81005859375,1.0,279.1417236328125,283.0371398925781,294.9867553710937,298.7865295410156,293.1499938964844,293.1499938964844,278.8500061035156,33579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633483290672302,1.0,0.0,0.0,3.672201633453369,3.6722254753112793,8.998006819638249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1787109375,0.0,1539.7921142578125,1895.4371337890625,0.0,3982.376220703125,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
18113520,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661177515983582,0.4393613338470459,0.4024825096130371,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866450786590576,0.6916065812110901,0.6600528359413147,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8735132813453674,0.6626496911048889,0.4665888547897339,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.758340060710907,0.4258386492729187,0.4109534919261932,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358152627944946,0.2464936673641204,1.149301528930664,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1187438964844,297.2568054199219,284.9991760253906,1.0,0.7494727373123169,0.3424685001373291,0.3424685001373291,1.0,1.0,-3.710537433624268,0.9461850523948668,2.764352321624756,0.1111714392900466,0.9405690431594848,0.9405690431594848,0.0,327.58941650390625,334.0,59833.30078125,0.0,4991.81005859375,1.0,279.1417236328125,283.0371398925781,294.9867553710937,298.7865295410156,293.1499938964844,293.1499938964844,278.8500061035156,33579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633483290672302,1.0,0.0,0.0,3.672201633453369,3.6722254753112793,8.998006819638249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1787109375,0.0,1539.7921142578125,1895.4371337890625,0.0,3982.376220703125,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
18113580,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7637439370155334,0.4378516972064972,0.4015026092529297,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839879631996155,0.6898199319839478,0.6588077545166016,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8732052445411682,0.6661804914474487,0.4693239331245422,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565897107124329,0.4254142045974731,0.410879522562027,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344240307807922,0.2462030053138733,1.1492363214492798,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1087646484375,297.2523498535156,284.9046630859375,1.0,0.7510344982147217,0.3420418798923492,0.3420418798923492,1.0,1.0,-3.710993528366089,0.9449157118797302,2.766077756881714,0.1098961532115936,0.8531673550605774,0.8531673550605774,0.0,330.9154663085937,337.0,60462.98828125,0.0,5014.23291015625,1.0,278.858154296875,282.91864013671875,295.01373291015625,298.9226379394531,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717555642127992,1.0,0.0,0.0,3.558111906051636,3.558135509490967,8.447583468296216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.27197265625,0.0,1452.5806884765625,1895.4371337890625,0.0,4056.65576171875,0.8869994282722473,1.0,0.0,3.0,1.0,0.0
18113640,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7637439370155334,0.4378516972064972,0.4015026092529297,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839879631996155,0.6898199319839478,0.6588077545166016,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8732052445411682,0.6661804914474487,0.4693239331245422,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565897107124329,0.4254142045974731,0.410879522562027,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344240307807922,0.2462030053138733,1.1492363214492798,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1087646484375,297.2523498535156,284.9046630859375,1.0,0.7510344982147217,0.3420418798923492,0.3420418798923492,1.0,1.0,-3.710993528366089,0.9449157118797302,2.766077756881714,0.1098961532115936,0.8531673550605774,0.8531673550605774,0.0,330.9154663085937,337.0,60462.98828125,0.0,5014.23291015625,1.0,278.858154296875,282.91864013671875,295.01373291015625,298.9226379394531,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717555642127992,1.0,0.0,0.0,3.558111906051636,3.558135509490967,8.447583468296216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.27197265625,0.0,1452.5806884765625,1895.4371337890625,0.0,4056.65576171875,0.8869994282722473,1.0,0.0,3.0,1.0,0.0
18113700,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7626534104347229,0.4375629425048828,0.4010511040687561,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827382326126099,0.6893699765205383,0.6581767201423645,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731544613838196,0.6684877872467041,0.470740407705307,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.755768895149231,0.4254712462425232,0.4108195006847381,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.633750855922699,0.2462030202150344,1.149019479751587,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10699462890625,297.2544250488281,285.0113525390625,1.0,0.751762330532074,0.3418285548686981,0.3418285548686981,1.0,1.0,-3.711054801940918,0.9442363977432252,2.766818284988404,0.1091073602437973,0.9275268912315368,0.9275268912315368,0.0,332.4527893066406,337.0,59642.6875,0.0,5024.17529296875,1.0,279.0995178222656,283.0480041503906,294.953125,298.7059631347656,293.1499938964844,293.1499938964844,279.1499938964844,34193.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660661816596984,1.0,0.0,0.0,3.605013370513916,3.605036497116089,8.671755722389207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.35546875,0.0,1470.3447265625,1895.4371337890625,0.0,4006.472412109375,0.8954652547836304,1.0,0.0,3.0,1.0,0.0
18113760,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7620232701301575,0.4373834431171417,0.4009352922439575,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8819580674171448,0.6890670657157898,0.6579249501228333,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.873569130897522,0.6708994507789612,0.4724461436271667,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7553382515907288,0.4256462156772613,0.4110073149204254,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6334022283554077,0.2463019788265228,1.1495469808578491,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1062316894531,297.2577209472656,284.9983825683594,1.0,0.7526192665100098,0.3416182398796081,0.3416182398796081,1.0,1.0,-3.713523149490357,0.9442898631095886,2.769233226776123,0.1085638180375099,0.938760221004486,0.938760221004486,0.0,333.6445617675781,340.0,59756.3515625,0.0,5039.0009765625,1.0,279.1426696777344,283.03814697265625,294.9523010253906,298.7470703125,293.1499938964844,293.1499938964844,278.8500061035156,33506.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640951156616212,1.0,0.0,0.0,3.667764902114868,3.6677887439727774,8.976277854344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3505859375,0.0,1534.278564453125,1895.4371337890625,0.0,3989.005126953125,0.9073430299758912,1.0,0.0,3.0,1.0,0.0
18113820,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7597275972366333,0.4358732104301452,0.3999596834182739,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793489933013916,0.6872124671936035,0.6566205024719238,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732948899269104,0.6744294166564941,0.4751876294612884,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.753640353679657,0.425199419260025,0.4109155833721161,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320545673370361,0.2460056096315384,1.14946448802948,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0962829589844,297.25323486328125,284.90496826171875,1.0,0.7541589140892029,0.3411975502967834,0.3411975502967834,1.0,1.0,-3.7138783931732178,0.9430078268051147,2.7708706855773926,0.1073015853762626,0.8519313931465149,0.8519313931465149,0.0,336.9623107910156,343.0,60379.78515625,0.0,5061.09765625,1.0,278.8582458496094,282.9207458496094,294.980224609375,298.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725372791290284,1.0,0.0,0.0,3.551445245742798,3.551468849182129,8.415957495344628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.109375,0.0,1445.4827880859375,1895.4371337890625,0.0,4063.522705078125,0.8855258226394653,1.0,0.0,3.0,1.0,0.0
18113880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7597275972366333,0.4358732104301452,0.3999596834182739,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793489933013916,0.6872124671936035,0.6566205024719238,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732948899269104,0.6744294166564941,0.4751876294612884,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.753640353679657,0.425199419260025,0.4109155833721161,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320545673370361,0.2460056096315384,1.14946448802948,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0962829589844,297.25323486328125,284.90496826171875,1.0,0.7541589140892029,0.3411975502967834,0.3411975502967834,1.0,1.0,-3.7138783931732178,0.9430078268051147,2.7708706855773926,0.1073015853762626,0.8519313931465149,0.8519313931465149,0.0,336.9623107910156,343.0,60379.78515625,0.0,5061.09765625,1.0,278.8582458496094,282.9207458496094,294.980224609375,298.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725372791290284,1.0,0.0,0.0,3.551445245742798,3.551468849182129,8.415957495344628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.109375,0.0,1445.4827880859375,1895.4371337890625,0.0,4063.522705078125,0.8855258226394653,1.0,0.0,3.0,1.0,0.0
18113940,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580646872520447,0.4353953003883362,0.3993937075138092,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.877350389957428,0.6863851547241211,0.6556782722473145,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736797571182251,0.6791532039642334,0.4783194363117218,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524254322052002,0.4254066050052643,0.4110260009765625,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631064236164093,0.2460978180170059,1.1497602462768557,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09381103515625,297.2585754394531,284.9984436035156,1.0,0.7557228207588196,0.3407768905162811,0.3407768905162811,1.0,1.0,-3.71631121635437,0.9423599243164062,2.773951292037964,0.1059735268354415,0.937092125415802,0.937092125415802,0.0,339.6851501464844,346.0,59675.6015625,0.0,5085.587890625,1.0,279.1416320800781,283.0399475097656,294.91973876953125,298.70880126953125,293.1499938964844,293.1499938964844,278.8500061035156,33575.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649103879928588,1.0,0.0,0.0,3.6597957611083984,3.6598196029663086,8.937313964452187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5947265625,0.0,1525.9022216796875,1895.4371337890625,0.0,3996.23486328125,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
18114000,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580646872520447,0.4353953003883362,0.3993937075138092,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.877350389957428,0.6863851547241211,0.6556782722473145,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736797571182251,0.6791532039642334,0.4783194363117218,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524254322052002,0.4254066050052643,0.4110260009765625,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631064236164093,0.2460978180170059,1.1497602462768557,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09381103515625,297.2585754394531,284.9984436035156,1.0,0.7557228207588196,0.3407768905162811,0.3407768905162811,1.0,1.0,-3.71631121635437,0.9423599243164062,2.773951292037964,0.1059735268354415,0.937092125415802,0.937092125415802,0.0,339.6851501464844,346.0,59675.6015625,0.0,5085.587890625,1.0,279.1416320800781,283.0399475097656,294.91973876953125,298.70880126953125,293.1499938964844,293.1499938964844,278.8500061035156,33575.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649103879928588,1.0,0.0,0.0,3.6597957611083984,3.6598196029663086,8.937313964452187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5947265625,0.0,1525.9022216796875,1895.4371337890625,0.0,3996.23486328125,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
18114060,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.755825400352478,0.4338845610618591,0.3984078466892242,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747713565826416,0.6844656467437744,0.6543025374412537,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734154105186462,0.6826783418655396,0.4810513854026794,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507616877555847,0.4249368607997894,0.4109072983264923,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297428011894226,0.2457949221134185,1.1496360301971436,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838623046875,297.2540283203125,284.9052124023437,1.0,0.7572373747825623,0.3403534591197967,0.3403534591197967,1.0,1.0,-3.716474056243897,0.9410097002983092,2.7754642963409424,0.1046835109591484,0.8506201505661011,0.8506201505661011,0.0,343.0102844238281,349.0,60293.8828125,0.0,5107.1826171875,1.0,278.8582763671875,282.9228515625,294.94696044921875,298.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,38642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732968211174012,1.0,0.0,0.0,3.5446059703826904,3.5446293354034424,8.383574368053814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.73828125,0.0,1438.241943359375,1895.4371337890625,0.0,4070.188232421875,0.8840116262435913,1.0,0.0,3.0,1.0,0.0
18114120,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.755825400352478,0.4338845610618591,0.3984078466892242,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747713565826416,0.6844656467437744,0.6543025374412537,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734154105186462,0.6826783418655396,0.4810513854026794,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507616877555847,0.4249368607997894,0.4109072983264923,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297428011894226,0.2457949221134185,1.1496360301971436,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838623046875,297.2540283203125,284.9052124023437,1.0,0.7572373747825623,0.3403534591197967,0.3403534591197967,1.0,1.0,-3.716474056243897,0.9410097002983092,2.7754642963409424,0.1046835109591484,0.8506201505661011,0.8506201505661011,0.0,343.0102844238281,349.0,60293.8828125,0.0,5107.1826171875,1.0,278.8582763671875,282.9228515625,294.94696044921875,298.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,38642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732968211174012,1.0,0.0,0.0,3.5446059703826904,3.5446293354034424,8.383574368053814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.73828125,0.0,1438.241943359375,1895.4371337890625,0.0,4070.188232421875,0.8840116262435913,1.0,0.0,3.0,1.0,0.0
18114180,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542111873626709,0.4333986937999725,0.3978377282619476,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727983236312866,0.6835689544677734,0.6532980799674988,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8738108277320862,0.687404215335846,0.4841846525669098,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495755553245544,0.4251197576522827,0.4109964072704315,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287753582000732,0.2458803504705429,1.1499054431915283,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0814514160156,297.25933837890625,284.9980773925781,1.0,0.7587788105010986,0.3399300277233124,0.3399300277233124,1.0,1.0,-3.718771457672119,0.9403090476989746,2.7784624099731445,0.1033348739147186,0.9352665543556212,0.9352665543556212,0.0,345.7320861816406,352.0,59592.23046875,0.0,5131.310546875,1.0,279.1415710449219,283.0414428710937,294.8865966796875,298.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33573.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656410813331604,1.0,0.0,0.0,3.6532351970672607,3.653258800506592,8.905300319383969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8544921875,0.0,1518.5994873046875,1895.4371337890625,0.0,4002.708740234375,0.9043392539024352,1.0,0.0,3.0,1.0,0.0
18114240,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542111873626709,0.4333986937999725,0.3978377282619476,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727983236312866,0.6835689544677734,0.6532980799674988,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8738108277320862,0.687404215335846,0.4841846525669098,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495755553245544,0.4251197576522827,0.4109964072704315,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287753582000732,0.2458803504705429,1.1499054431915283,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0814514160156,297.25933837890625,284.9980773925781,1.0,0.7587788105010986,0.3399300277233124,0.3399300277233124,1.0,1.0,-3.718771457672119,0.9403090476989746,2.7784624099731445,0.1033348739147186,0.9352665543556212,0.9352665543556212,0.0,345.7320861816406,352.0,59592.23046875,0.0,5131.310546875,1.0,279.1415710449219,283.0414428710937,294.8865966796875,298.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33573.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656410813331604,1.0,0.0,0.0,3.6532351970672607,3.653258800506592,8.905300319383969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8544921875,0.0,1518.5994873046875,1895.4371337890625,0.0,4002.708740234375,0.9043392539024352,1.0,0.0,3.0,1.0,0.0
18114300,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7533485293388367,0.4326920807361603,0.3975233137607574,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717631697654724,0.6826553344726562,0.6527907848358154,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739274740219116,0.6892058253288269,0.4857077300548553,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489561438560486,0.4249330759048462,0.4110618233680725,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6282913684844971,0.2457756996154785,1.1502306461334229,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.07696533203125,297.2575988769531,284.8798217773437,1.0,0.7595959305763245,0.3397183120250702,0.3397183120250702,1.0,1.0,-3.7200927734375,0.9400040507316588,2.7800886631011963,0.1028112694621086,0.852465033531189,0.852465033531189,0.0,347.2079467773437,352.0,60440.3828125,0.0,5144.61328125,1.0,278.898193359375,282.89996337890625,294.9322204589844,298.87432861328125,293.1499938964844,293.1499938964844,278.8500061035156,37930.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718642830848694,1.0,0.0,0.0,3.6135973930358887,3.613621234893799,8.713102488400182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1181640625,0.0,1507.3426513671875,1895.4371337890625,0.0,4057.611328125,0.8963944315910339,1.0,0.0,3.0,1.0,0.0
18114360,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7520450353622437,0.4318867623806,0.3968561589717865,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8702704906463623,0.6815894842147827,0.6518709659576416,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735730648040771,0.6909178495407104,0.4869163632392883,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479594945907593,0.4246282577514648,0.4108608961105346,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.627488374710083,0.2455723732709884,1.149767518043518,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0716247558594,297.2547607421875,284.9059753417969,1.0,0.7602724432945251,0.3395182490348816,0.3395182490348816,1.0,1.0,-3.7188408374786377,0.93896484375,2.7798759937286377,0.102075956761837,0.8492628931999207,0.8492628931999207,0.0,349.0489196777344,355.0,60189.72265625,0.0,5152.59033203125,1.0,278.85760498046875,282.9256286621094,294.9148864746094,298.80596923828125,293.1499938964844,293.1499938964844,279.1499938964844,38819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740524291992188,1.0,0.0,0.0,3.5349597930908203,3.5349831581115723,8.338006978192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.02685546875,0.0,1429.33544921875,1895.4371337890625,0.0,4076.813232421875,0.8820493221282959,1.0,0.0,3.0,1.0,0.0
18114420,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7504680156707764,0.4313933253288269,0.3962744772434234,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683156371116638,0.6806285381317139,0.6508013606071472,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739660978317261,0.6956418752670288,0.4900410175323486,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467927932739258,0.4247872829437256,0.4109245240688324,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265344023704529,0.2456512451171875,1.150001049041748,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0693664550781,297.260009765625,284.9976806640625,1.0,0.7617908120155334,0.3391181528568268,0.3391181528568268,1.0,1.0,-3.720961570739746,0.93828547000885,2.7826759815216064,0.1007876396179199,0.933424472808838,0.933424472808838,0.0,351.7781066894531,358.0,59507.4375,0.0,5176.279296875,1.0,279.1415100097656,283.0429077148437,294.85400390625,298.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663350582122804,1.0,0.0,0.0,3.646596193313599,3.646619558334351,8.872961529959866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0810546875,0.0,1511.23193359375,1895.4371337890625,0.0,4008.85205078125,0.90284526348114,1.0,0.0,3.0,1.0,0.0
18114480,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7504680156707764,0.4313933253288269,0.3962744772434234,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683156371116638,0.6806285381317139,0.6508013606071472,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739660978317261,0.6956418752670288,0.4900410175323486,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467927932739258,0.4247872829437256,0.4109245240688324,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265344023704529,0.2456512451171875,1.150001049041748,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0693664550781,297.260009765625,284.9976806640625,1.0,0.7617908120155334,0.3391181528568268,0.3391181528568268,1.0,1.0,-3.720961570739746,0.93828547000885,2.7826759815216064,0.1007876396179199,0.933424472808838,0.933424472808838,0.0,351.7781066894531,358.0,59507.4375,0.0,5176.279296875,1.0,279.1415100097656,283.0429077148437,294.85400390625,298.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663350582122804,1.0,0.0,0.0,3.646596193313599,3.646619558334351,8.872961529959866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0810546875,0.0,1511.23193359375,1895.4371337890625,0.0,4008.85205078125,0.90284526348114,1.0,0.0,3.0,1.0,0.0
18114540,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.749298095703125,0.4304354786872864,0.3957874774932861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8669132590293884,0.6793627142906189,0.6500263810157776,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8739992380142212,0.6978425979614258,0.4918846786022186,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.745935320854187,0.4244857430458069,0.4109325110912323,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6258581876754761,0.2454794049263,1.15022611618042,284.8843994140625,284.95001220703125,300.4535522460937,291.8645935058594,298.063232421875,297.2571105957031,284.8868408203125,1.0,0.76278156042099,0.3388649523258209,0.3388649523258209,1.0,1.0,-3.721951484680176,0.9377418756484984,2.784209728240967,0.100126065313816,0.8472866415977478,0.8472866415977478,0.0,353.7442932128906,358.0,60234.328125,0.0,5191.7314453125,1.0,278.88006591796875,282.908203125,294.89947509765625,298.81890869140625,293.1499938964844,293.1499938964844,278.8500061035156,39045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736419320106506,1.0,0.0,0.0,3.571716785430908,3.57174038887024,8.512307658747886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4921875,0.0,1470.1007080078125,1895.4371337890625,0.0,4073.215087890625,0.8889421224594116,1.0,0.0,3.0,1.0,0.0
18114600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7483601570129395,0.4298817217350006,0.3952879011631012,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8658288717269897,0.6785953044891357,0.6493174433708191,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8737394213676453,0.6991418600082397,0.4927610456943512,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7452120780944824,0.4242744743824005,0.4107660353183746,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6252690553665161,0.245338037610054,1.1498327255249023,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.05963134765625,297.25537109375,284.9063720703125,1.0,0.7632615566253662,0.3387180268764496,0.3387180268764496,1.0,1.0,-3.72087836265564,0.936935305595398,2.783942937850952,0.0995574370026588,0.848122775554657,0.848122775554657,0.0,355.0963439941406,361.0,60105.52734375,0.0,5197.12451171875,1.0,278.8578186035156,282.927978515625,294.8824462890625,298.7674255371094,293.1499938964844,293.1499938964844,279.1499938964844,38752.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747169613838196,1.0,0.0,0.0,3.528438091278076,3.528461456298828,8.307269467877632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.68408203125,0.0,1421.9925537109375,1895.4371337890625,0.0,4082.6337890625,0.8805915117263794,1.0,0.0,3.0,1.0,0.0
18114660,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7468307614326477,0.4293804168701172,0.3947046399116516,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639072179794312,0.6775755286216736,0.6481980681419373,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741413950920105,0.7038583159446716,0.4958828687667846,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440736293792725,0.4244102239608764,0.4108108878135681,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243335008621216,0.2454112023115158,1.1500483751296997,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0575866699219,297.2605895996094,284.99737548828125,1.0,0.7647595405578613,0.3383495211601257,0.3383495211601257,1.0,1.0,-3.722889661788941,0.9363219141960144,2.7865679264068604,0.0983633920550346,0.9316161274909972,0.9316161274909972,0.0,357.8217163085937,364.0,59421.56640625,0.0,5220.49853515625,1.0,279.1414489746094,283.0444641113281,294.8221435546875,298.5938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33566.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96697998046875,1.0,0.0,0.0,3.639805793762207,3.639829158782959,8.839947440719698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3916015625,0.0,1503.701416015625,1895.4371337890625,0.0,4014.55615234375,0.9013144373893738,1.0,0.0,3.0,1.0,0.0
18114720,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7468307614326477,0.4293804168701172,0.3947046399116516,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639072179794312,0.6775755286216736,0.6481980681419373,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741413950920105,0.7038583159446716,0.4958828687667846,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440736293792725,0.4244102239608764,0.4108108878135681,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243335008621216,0.2454112023115158,1.1500483751296997,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0575866699219,297.2605895996094,284.99737548828125,1.0,0.7647595405578613,0.3383495211601257,0.3383495211601257,1.0,1.0,-3.722889661788941,0.9363219141960144,2.7865679264068604,0.0983633920550346,0.9316161274909972,0.9316161274909972,0.0,357.8217163085937,364.0,59421.56640625,0.0,5220.49853515625,1.0,279.1414489746094,283.0444641113281,294.8221435546875,298.5938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33566.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96697998046875,1.0,0.0,0.0,3.639805793762207,3.639829158782959,8.839947440719698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3916015625,0.0,1503.701416015625,1895.4371337890625,0.0,4014.55615234375,0.9013144373893738,1.0,0.0,3.0,1.0,0.0
18114780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447761297225952,0.4278700947761535,0.393711656332016,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614619374275208,0.6754952669143677,0.6466612815856934,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739213347434998,0.7073416709899902,0.4985867440700531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425247430801392,0.4238771796226501,0.410629004240036,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230840086936951,0.2450935989618301,1.149849534034729,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.048095703125,297.2558898925781,284.9061279296875,1.0,0.7662079930305481,0.3379810452461242,0.3379810452461242,1.0,1.0,-3.7226505279541016,0.9350285530090332,2.7876219749450684,0.0972248241305351,0.8466963768005371,0.8466963768005371,0.0,361.1426696777344,367.0,60025.33203125,0.0,5240.90234375,1.0,278.8584289550781,282.9296264648437,294.8505554199219,298.7298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753141403198242,1.0,0.0,0.0,3.5231947898864746,3.5232181549072266,8.282598855657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.47412109375,0.0,1415.6552734375,1895.4371337890625,0.0,4087.860107421875,0.879271388053894,1.0,0.0,3.0,1.0,0.0
18114840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447761297225952,0.4278700947761535,0.393711656332016,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614619374275208,0.6754952669143677,0.6466612815856934,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739213347434998,0.7073416709899902,0.4985867440700531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425247430801392,0.4238771796226501,0.410629004240036,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230840086936951,0.2450935989618301,1.149849534034729,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.048095703125,297.2558898925781,284.9061279296875,1.0,0.7662079930305481,0.3379810452461242,0.3379810452461242,1.0,1.0,-3.7226505279541016,0.9350285530090332,2.7876219749450684,0.0972248241305351,0.8466963768005371,0.8466963768005371,0.0,361.1426696777344,367.0,60025.33203125,0.0,5240.90234375,1.0,278.8584289550781,282.9296264648437,294.8505554199219,298.7298278808594,293.1499938964844,293.1499938964844,279.1499938964844,38636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753141403198242,1.0,0.0,0.0,3.5231947898864746,3.5232181549072266,8.282598855657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.47412109375,0.0,1415.6552734375,1895.4371337890625,0.0,4087.860107421875,0.879271388053894,1.0,0.0,3.0,1.0,0.0
