time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7438367009162903,0.4275659024715423,0.3932573497295379,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8603157997131348,0.6748898029327393,0.6458950638771057,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8739140629768372,0.709648847579956,0.4999964833259582,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7418003082275391,0.4238778948783874,0.4105202853679657,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224770545959473,0.2450797408819198,1.149580955505371,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.04669189453125,297.2579345703125,285.0104064941406,1.0,0.7668837904930115,0.3377967774868011,0.3377967774868011,1.0,1.0,-3.722417116165161,0.9343534111976624,2.7880635261535645,0.0965121090412139,0.9196564555168152,0.9196564555168152,0.0,362.6715698242188,367.0,59222.765625,0.0,5249.93994140625,1.0,279.09869384765625,283.05633544921875,294.7905578613281,298.5149841308594,293.1499938964844,293.1499938964844,279.1499938964844,34137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695742726325988,1.0,0.0,0.0,3.5715835094451904,3.571606397628784,8.511672717759211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8291015625,0.0,1434.02880859375,1895.4371337890625,0.0,4037.45751953125,0.8879610896110535,1.0,0.0,3.0,1.0,0.0
18114960,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7432858943939209,0.4273607134819031,0.3931223154067993,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8595696091651917,0.6744216680526733,0.6454924941062927,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.874323844909668,0.7120460867881775,0.5016984939575195,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7414080500602722,0.423989474773407,0.4106523692607879,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.622159481048584,0.2451609671115875,1.150041103363037,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.0461730957031,297.2610778808594,284.99658203125,1.0,0.7676853537559509,0.3376156687736511,0.3376156687736511,1.0,1.0,-3.7245283126831055,0.9343861937522888,2.790142059326172,0.0960346981883049,0.9296847581863404,0.9296847581863404,0.0,363.8692626953125,370.0,59336.7109375,0.0,5263.916015625,1.0,279.14239501953125,283.04559326171875,294.79034423828125,298.55645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33488.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675301909446716,1.0,0.0,0.0,3.634752035140991,3.634775400161743,8.815416663310316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.263671875,0.0,1497.5604248046875,1895.4371337890625,0.0,4019.419189453125,0.8999003767967224,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412931323051453,0.4258500635623932,0.3921335935592651,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571801781654358,0.672299325466156,0.6439199447631836,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.874121904373169,0.7155055403709412,0.5043929815292358,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398989200592041,0.4234364628791809,0.4104547500610351,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209299564361572,0.2448398619890213,1.1498340368270874,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0368347167969,297.2563171386719,284.9064636230469,1.0,0.7691153287887573,0.3372534811496734,0.3372534811496734,1.0,1.0,-3.724211215972901,0.9330894947052002,2.7911217212677,0.0949162095785141,0.8454260230064392,0.8454260230064392,0.0,367.181884765625,373.0,59934.87890625,0.0,5284.03759765625,1.0,278.8585205078125,282.9319152832031,294.8202209472656,298.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38631.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758909344673156,1.0,0.0,0.0,3.515990972518921,3.5160140991210938,8.248762242146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.390625,0.0,1408.0941162109375,1895.4371337890625,0.0,4092.904052734375,0.877677321434021,1.0,0.0,3.0,1.0,0.0
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412931323051453,0.4258500635623932,0.3921335935592651,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571801781654358,0.672299325466156,0.6439199447631836,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.874121904373169,0.7155055403709412,0.5043929815292358,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398989200592041,0.4234364628791809,0.4104547500610351,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209299564361572,0.2448398619890213,1.1498340368270874,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0368347167969,297.2563171386719,284.9064636230469,1.0,0.7691153287887573,0.3372534811496734,0.3372534811496734,1.0,1.0,-3.724211215972901,0.9330894947052002,2.7911217212677,0.0949162095785141,0.8454260230064392,0.8454260230064392,0.0,367.181884765625,373.0,59934.87890625,0.0,5284.03759765625,1.0,278.8585205078125,282.9319152832031,294.8202209472656,298.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38631.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758909344673156,1.0,0.0,0.0,3.515990972518921,3.5160140991210938,8.248762242146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.390625,0.0,1408.0941162109375,1895.4371337890625,0.0,4092.904052734375,0.877677321434021,1.0,0.0,3.0,1.0,0.0
18115140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7398470640182495,0.4253312647342682,0.3915454149246216,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553273677825928,0.671177327632904,0.6427155137062073,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745321035385132,0.7201913595199585,0.5074983835220337,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7388091683387756,0.4235256612300873,0.4104623794555664,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200191974639893,0.2449024021625518,1.1500195264816284,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350646972656,297.2613830566406,284.99676513671875,1.0,0.7705754637718201,0.3368912637233734,0.3368912637233734,1.0,1.0,-3.7260138988494873,0.9324336647987366,2.7935802936553955,0.0937371775507927,0.9280620813369752,0.9280620813369752,0.0,369.902587890625,376.0,59249.671875,0.0,5306.81689453125,1.0,279.141357421875,283.0476379394531,294.76141357421875,298.5213317871094,293.1499938964844,293.1499938964844,278.8500061035156,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681308269500732,1.0,0.0,0.0,3.626239538192749,3.626262903213501,8.774175057624234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8369140625,0.0,1488.7386474609375,1895.4371337890625,0.0,4024.724853515625,0.8982605338096619,1.0,0.0,3.0,1.0,0.0
18115200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7398470640182495,0.4253312647342682,0.3915454149246216,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553273677825928,0.671177327632904,0.6427155137062073,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745321035385132,0.7201913595199585,0.5074983835220337,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7388091683387756,0.4235256612300873,0.4104623794555664,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200191974639893,0.2449024021625518,1.1500195264816284,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350646972656,297.2613830566406,284.99676513671875,1.0,0.7705754637718201,0.3368912637233734,0.3368912637233734,1.0,1.0,-3.7260138988494873,0.9324336647987366,2.7935802936553955,0.0937371775507927,0.9280620813369752,0.9280620813369752,0.0,369.902587890625,376.0,59249.671875,0.0,5306.81689453125,1.0,279.141357421875,283.0476379394531,294.76141357421875,298.5213317871094,293.1499938964844,293.1499938964844,278.8500061035156,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681308269500732,1.0,0.0,0.0,3.626239538192749,3.626262903213501,8.774175057624234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8369140625,0.0,1488.7386474609375,1895.4371337890625,0.0,4024.724853515625,0.8982605338096619,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378947138786316,0.423820823431015,0.3905473947525024,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529779314994812,0.6690183281898499,0.6410978436470032,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743278980255127,0.7236246466636658,0.5101681351661682,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7373232245445251,0.4229521751403808,0.4102400243282318,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187928915023804,0.2445770502090454,1.1497803926467896,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.02587890625,297.2565612792969,284.90673828125,1.0,0.7719843983650208,0.3365263044834137,0.3365263044834137,1.0,1.0,-3.72553300857544,0.9310787916183472,2.7944540977478027,0.0925951600074768,0.8441298604011536,0.8441298604011536,0.0,373.2216796875,379.0,59845.05078125,0.0,5326.48876953125,1.0,278.8585510253906,282.9341125488281,294.79107666015625,298.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38628.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764281511306764,1.0,0.0,0.0,3.50889253616333,3.508915662765503,8.215488946916594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6337890625,0.0,1400.6787109375,1895.4371337890625,0.0,4097.5986328125,0.8761029839515686,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378947138786316,0.423820823431015,0.3905473947525024,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529779314994812,0.6690183281898499,0.6410978436470032,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743278980255127,0.7236246466636658,0.5101681351661682,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7373232245445251,0.4229521751403808,0.4102400243282318,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187928915023804,0.2445770502090454,1.1497803926467896,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.02587890625,297.2565612792969,284.90673828125,1.0,0.7719843983650208,0.3365263044834137,0.3365263044834137,1.0,1.0,-3.72553300857544,0.9310787916183472,2.7944540977478027,0.0925951600074768,0.8441298604011536,0.8441298604011536,0.0,373.2216796875,379.0,59845.05078125,0.0,5326.48876953125,1.0,278.8585510253906,282.9341125488281,294.79107666015625,298.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38628.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764281511306764,1.0,0.0,0.0,3.50889253616333,3.508915662765503,8.215488946916594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6337890625,0.0,1400.6787109375,1895.4371337890625,0.0,4097.5986328125,0.8761029839515686,1.0,0.0,3.0,1.0,0.0
18115380,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7364774942398071,0.4232874512672424,0.3899520933628082,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511529564857483,0.6678439974784851,0.6398518085479736,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747194409370422,0.7282312512397766,0.5132366418838501,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362477779388428,0.4230121970176697,0.4102249443531036,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178842782974243,0.2446340173482895,1.1499485969543457,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0240478515625,297.26129150390625,284.9964294433594,1.0,0.7734236717224121,0.336161345243454,0.336161345243454,1.0,1.0,-3.727184772491455,0.9303672313690186,2.7968175411224365,0.0913940221071243,0.9262515902519226,0.9262515902519226,0.0,375.9478759765625,382.0,59162.890625,0.0,5348.87353515625,1.0,279.14129638671875,283.0491638183594,294.7328186035156,298.48681640625,293.1499938964844,293.1499938964844,278.8500061035156,33555.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968634068965912,1.0,0.0,0.0,3.619442939758301,3.6194660663604736,8.741314445614989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.9267578125,0.0,1481.299560546875,1895.4371337890625,0.0,4029.16650390625,0.8967317938804626,1.0,0.0,3.0,1.0,0.0
18115440,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7364774942398071,0.4232874512672424,0.3899520933628082,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511529564857483,0.6678439974784851,0.6398518085479736,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747194409370422,0.7282312512397766,0.5132366418838501,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362477779388428,0.4230121970176697,0.4102249443531036,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178842782974243,0.2446340173482895,1.1499485969543457,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0240478515625,297.26129150390625,284.9964294433594,1.0,0.7734236717224121,0.336161345243454,0.336161345243454,1.0,1.0,-3.727184772491455,0.9303672313690186,2.7968175411224365,0.0913940221071243,0.9262515902519226,0.9262515902519226,0.0,375.9478759765625,382.0,59162.890625,0.0,5348.87353515625,1.0,279.14129638671875,283.0491638183594,294.7328186035156,298.48681640625,293.1499938964844,293.1499938964844,278.8500061035156,33555.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968634068965912,1.0,0.0,0.0,3.619442939758301,3.6194660663604736,8.741314445614989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.9267578125,0.0,1481.299560546875,1895.4371337890625,0.0,4029.16650390625,0.8967317938804626,1.0,0.0,3.0,1.0,0.0
18115500,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7357074022293091,0.4225661158561706,0.3896170556545257,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501883149147034,0.6668019890785217,0.6392151713371277,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8748087286949158,0.7299054861068726,0.5146867036819458,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.735676109790802,0.4227610230445862,0.4102291166782379,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174216270446777,0.2445144802331924,1.1502078771591189,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0196533203125,297.2590026855469,284.88067626953125,1.0,0.7741827368736267,0.3359788358211517,0.3359788358211517,1.0,1.0,-3.728085041046143,0.9300276041030884,2.7980573177337646,0.0909334421157836,0.8447131514549255,0.8447131514549255,0.0,377.4380187988281,382.0,59982.7109375,0.0,5361.09130859375,1.0,278.89898681640625,282.91064453125,294.77984619140625,298.69091796875,293.1499938964844,293.1499938964844,278.8500061035156,38044.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748069047927856,1.0,0.0,0.0,3.576942205429077,3.576966047286988,8.537233497918351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.576171875,0.0,1468.3865966796875,1895.4371337890625,0.0,4083.421142578125,0.8882824182510376,1.0,0.0,3.0,1.0,0.0
18115560,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.734557032585144,0.4217575490474701,0.3889446556568146,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488367199897766,0.6656249165534973,0.6381863355636597,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.874466061592102,0.7314977645874023,0.5158074498176575,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.734775960445404,0.422399491071701,0.4099726974964142,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.616655707359314,0.2443011701107025,1.1496939659118652,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.0145263671875,297.2557067871094,284.9076538085937,1.0,0.7748032808303833,0.335808128118515,0.335808128118515,1.0,1.0,-3.72646164894104,0.9289760589599608,2.797485589981079,0.0902695730328559,0.842832088470459,0.842832088470459,0.0,379.2780456542969,370.0,59733.9609375,0.0,5367.88037109375,1.0,278.85791015625,282.9371643066406,294.7638244628906,298.6239624023437,293.1499938964844,293.1499938964844,279.1499938964844,38807.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769466519355774,1.0,0.0,0.0,3.498751163482666,3.49877405166626,8.168068461600342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.58544921875,0.0,1391.4539794921875,1895.4371337890625,0.0,4102.1259765625,0.8740587830543518,1.0,0.0,3.0,1.0,0.0
18115620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358620762825012,0.421225368976593,0.3880621790885925,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503447771072388,0.6644017100334167,0.6365951895713806,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784323334693909,0.7360098361968994,0.5185708403587341,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7364118695259094,0.4224323332309723,0.4096349775791168,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180620789527893,0.2443625777959823,1.148483157157898,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0126953125,297.2602233886719,284.9945068359375,1.0,0.772248387336731,0.3354666829109192,0.3354666829109192,1.0,1.0,-3.724942684173584,0.9273968935012816,2.797545909881592,0.0889594107866287,0.922953188419342,0.922953188419342,0.0,374.61083984375,358.0,59035.04296875,0.0,5333.5810546875,1.0,279.1412353515625,283.0499572753906,294.7050476074219,298.4515075683594,293.1499938964844,293.1499938964844,278.8500061035156,33608.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690371751785278,1.0,0.0,0.0,3.6108264923095694,3.610849618911743,8.699745421836269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.376953125,0.0,1472.320556640625,1895.4371337890625,0.0,4032.722412109375,0.8948238492012024,1.0,0.0,3.0,1.0,0.0
18115680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358620762825012,0.421225368976593,0.3880621790885925,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503447771072388,0.6644017100334167,0.6365951895713806,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784323334693909,0.7360098361968994,0.5185708403587341,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7364118695259094,0.4224323332309723,0.4096349775791168,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180620789527893,0.2443625777959823,1.148483157157898,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0126953125,297.2602233886719,284.9945068359375,1.0,0.772248387336731,0.3354666829109192,0.3354666829109192,1.0,1.0,-3.724942684173584,0.9273968935012816,2.797545909881592,0.0889594107866287,0.922953188419342,0.922953188419342,0.0,374.61083984375,358.0,59035.04296875,0.0,5333.5810546875,1.0,279.1412353515625,283.0499572753906,294.7050476074219,298.4515075683594,293.1499938964844,293.1499938964844,278.8500061035156,33608.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690371751785278,1.0,0.0,0.0,3.6108264923095694,3.610849618911743,8.699745421836269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.376953125,0.0,1472.320556640625,1895.4371337890625,0.0,4032.722412109375,0.8948238492012024,1.0,0.0,3.0,1.0,0.0
18115740,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382204532623291,0.4197912514209747,0.3866937756538391,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532496094703674,0.6622161865234375,0.6344934701919556,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838849663734436,0.7393098473548889,0.5208136439323425,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7392088174819946,0.421863853931427,0.408962070941925,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204604506492615,0.2441019117832183,1.1463702917099,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0038757324219,297.25555419921875,284.9059753417969,1.0,0.76799076795578,0.3351252377033233,0.3351252377033233,1.0,1.0,-3.720123767852783,0.9248314499855042,2.7952921390533447,0.0875736102461814,0.8391420245170593,0.8391420245170593,0.0,366.62152099609375,346.0,59552.4453125,0.0,5268.22216796875,1.0,278.85870361328125,282.9393920898437,294.73504638671875,298.5840148925781,293.1499938964844,293.1499938964844,279.1499938964844,38742.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770685434341432,1.0,0.0,0.0,3.4873855113983154,3.487408399581909,8.115087553051126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.8818359375,0.0,1379.2720947265625,1895.4371337890625,0.0,4103.18994140625,0.8714390397071838,1.0,0.0,3.0,1.0,0.0
18115800,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382204532623291,0.4197912514209747,0.3866937756538391,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532496094703674,0.6622161865234375,0.6344934701919556,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838849663734436,0.7393098473548889,0.5208136439323425,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7392088174819946,0.421863853931427,0.408962070941925,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204604506492615,0.2441019117832183,1.1463702917099,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0038757324219,297.25555419921875,284.9059753417969,1.0,0.76799076795578,0.3351252377033233,0.3351252377033233,1.0,1.0,-3.720123767852783,0.9248314499855042,2.7952921390533447,0.0875736102461814,0.8391420245170593,0.8391420245170593,0.0,366.62152099609375,346.0,59552.4453125,0.0,5268.22216796875,1.0,278.85870361328125,282.9393920898437,294.73504638671875,298.5840148925781,293.1499938964844,293.1499938964844,279.1499938964844,38742.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770685434341432,1.0,0.0,0.0,3.4873855113983154,3.487408399581909,8.115087553051126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.8818359375,0.0,1379.2720947265625,1895.4371337890625,0.0,4103.18994140625,0.8714390397071838,1.0,0.0,3.0,1.0,0.0
18115860,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420247793197632,0.4193813800811767,0.3857161104679107,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577827215194702,0.6610583066940308,0.6327454447746277,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912066221237183,0.7439016699790955,0.5234717726707458,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433422803878784,0.4219790399074554,0.4084788560867309,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239072680473328,0.2442821115255355,1.1446112394332886,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00323486328125,297.2611999511719,284.99322509765625,1.0,0.7629262208938599,0.3348675668239593,0.3348675668239593,1.0,1.0,-3.7173354625701904,0.9231475591659546,2.7941877841949463,0.0863882303237915,0.9181420803070068,0.9181420803070068,0.0,356.1751403808594,334.0,58824.375,0.0,5193.51513671875,1.0,279.14111328125,283.05291748046875,294.6772766113281,298.4102478027344,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689052104949952,1.0,0.0,0.0,3.595032930374145,3.5950560569763184,8.623807161711738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.390625,0.0,1455.6434326171875,1895.4371337890625,0.0,4031.558349609375,0.8913239240646362,1.0,0.0,3.0,1.0,0.0
18115920,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420247793197632,0.4193813800811767,0.3857161104679107,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577827215194702,0.6610583066940308,0.6327454447746277,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912066221237183,0.7439016699790955,0.5234717726707458,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433422803878784,0.4219790399074554,0.4084788560867309,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239072680473328,0.2442821115255355,1.1446112394332886,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00323486328125,297.2611999511719,284.99322509765625,1.0,0.7629262208938599,0.3348675668239593,0.3348675668239593,1.0,1.0,-3.7173354625701904,0.9231475591659546,2.7941877841949463,0.0863882303237915,0.9181420803070068,0.9181420803070068,0.0,356.1751403808594,334.0,58824.375,0.0,5193.51513671875,1.0,279.14111328125,283.05291748046875,294.6772766113281,298.4102478027344,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689052104949952,1.0,0.0,0.0,3.595032930374145,3.5950560569763184,8.623807161711738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.390625,0.0,1455.6434326171875,1895.4371337890625,0.0,4031.558349609375,0.8913239240646362,1.0,0.0,3.0,1.0,0.0
18115980,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.745930016040802,0.4180618226528168,0.3843466341495514,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625511527061462,0.6589471697807312,0.6306003928184509,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987157940864563,0.747268795967102,0.525680422782898,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477017045021057,0.4214901030063629,0.4077713191509247,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275118589401245,0.2441350519657135,1.1424943208694458,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9954528808594,297.2574462890625,284.90692138671875,1.0,0.7573918700218201,0.3346099257469177,0.3346099257469177,1.0,1.0,-3.712374448776245,0.9208201169967652,2.7915542125701904,0.0852609053254127,0.8360105752944946,0.8360105752944946,0.0,345.3985595703125,322.0,59330.8046875,0.0,5110.36181640625,1.0,278.8588256835937,282.9447937011719,294.7082824707031,298.542724609375,293.1499938964844,293.1499938964844,279.1499938964844,38745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767798185348512,1.0,0.0,0.0,3.4699809551239014,3.470003843307495,8.034289749048185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.53076171875,0.0,1361.4896240234375,1895.4371337890625,0.0,4100.66943359375,0.867595374584198,1.0,0.0,3.0,1.0,0.0
18116040,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.745930016040802,0.4180618226528168,0.3843466341495514,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625511527061462,0.6589471697807312,0.6306003928184509,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987157940864563,0.747268795967102,0.525680422782898,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477017045021057,0.4214901030063629,0.4077713191509247,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275118589401245,0.2441350519657135,1.1424943208694458,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9954528808594,297.2574462890625,284.90692138671875,1.0,0.7573918700218201,0.3346099257469177,0.3346099257469177,1.0,1.0,-3.712374448776245,0.9208201169967652,2.7915542125701904,0.0852609053254127,0.8360105752944946,0.8360105752944946,0.0,345.3985595703125,322.0,59330.8046875,0.0,5110.36181640625,1.0,278.8588256835937,282.9447937011719,294.7082824707031,298.542724609375,293.1499938964844,293.1499938964844,279.1499938964844,38745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767798185348512,1.0,0.0,0.0,3.4699809551239014,3.470003843307495,8.034289749048185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.53076171875,0.0,1361.4896240234375,1895.4371337890625,0.0,4100.66943359375,0.867595374584198,1.0,0.0,3.0,1.0,0.0
18116100,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7481647729873657,0.4178476333618164,0.3837158679962158,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652446866035461,0.6583252549171448,0.6295482516288757,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028316140174866,0.74954754114151,0.526857852935791,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501360774040222,0.4215205013751983,0.4074126780033111,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294851303100586,0.2442204654216766,1.1413309574127195,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9949951171875,297.2600402832031,285.0077514648437,1.0,0.7544946670532227,0.3344810903072357,0.3344810903072357,1.0,1.0,-3.709927797317505,0.9196723103523254,2.790255546569824,0.0845709666609764,0.9065361618995668,0.9065361618995668,0.0,339.685791015625,322.0,58534.0703125,0.0,5066.92431640625,1.0,279.09735107421875,283.0679931640625,294.6495056152344,298.3294677734375,293.1499938964844,293.1499938964844,279.1499938964844,34142.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970807671546936,1.0,0.0,0.0,3.518914699554444,3.518937110900879,8.26248708563071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.517578125,0.0,1378.7640380859375,1895.4371337890625,0.0,4048.319580078125,0.8762356042861938,1.0,0.0,3.0,1.0,0.0
18116160,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7509182691574097,0.417724460363388,0.3833864629268646,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8684915900230408,0.6578308939933777,0.6288402080535889,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9076768159866332,0.7519020438194275,0.5283265709877014,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7530453205108643,0.4216563701629638,0.4072859585285187,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318449974060059,0.2444018125534057,1.140890121459961,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.995361328125,297.2635803222656,284.99224853515625,1.0,0.7516818642616272,0.3343686163425445,0.3343686163425445,1.0,1.0,-3.709761619567871,0.9192495942115784,2.790512084960937,0.0841486081480979,0.9140312671661376,0.9140312671661376,0.0,333.5832824707031,310.0,58621.9609375,0.0,5027.763671875,1.0,279.14190673828125,283.0560302734375,294.6505126953125,298.37042236328125,293.1499938964844,293.1499938964844,278.8500061035156,33566.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685222506523132,1.0,0.0,0.0,3.580806255340576,3.58082914352417,8.555687713851512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9541015625,0.0,1439.6800537109375,1895.4371337890625,0.0,4028.1796875,0.8878289461135864,1.0,0.0,3.0,1.0,0.0
18116220,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7558171153068542,0.416469395160675,0.3820547759532928,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744144439697266,0.6557602882385254,0.6267099976539612,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171662926673888,0.7552870512008667,0.5305352210998535,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584285140037537,0.4212078154087066,0.406593918800354,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362175345420837,0.2443250864744186,1.1389812231063845,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.26007080078125,284.9078674316406,1.0,0.7458112835884094,0.3341436386108398,0.3341436386108398,1.0,1.0,-3.705132961273194,0.9171306490898132,2.7880024909973145,0.0831602439284324,0.8334177136421204,0.8334177136421204,0.0,322.1289978027344,298.0,59124.97265625,0.0,4941.669921875,1.0,278.8589782714844,282.9498291015625,294.6830139160156,298.50408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38715.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764575958251952,1.0,0.0,0.0,3.453911781311035,3.45393443107605,7.960049401845026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.15283203125,0.0,1344.9818115234375,1895.4371337890625,0.0,4097.85546875,0.8640199303627014,1.0,0.0,3.0,1.0,0.0
18116280,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7558171153068542,0.416469395160675,0.3820547759532928,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744144439697266,0.6557602882385254,0.6267099976539612,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171662926673888,0.7552870512008667,0.5305352210998535,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584285140037537,0.4212078154087066,0.406593918800354,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362175345420837,0.2443250864744186,1.1389812231063845,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.26007080078125,284.9078674316406,1.0,0.7458112835884094,0.3341436386108398,0.3341436386108398,1.0,1.0,-3.705132961273194,0.9171306490898132,2.7880024909973145,0.0831602439284324,0.8334177136421204,0.8334177136421204,0.0,322.1289978027344,298.0,59124.97265625,0.0,4941.669921875,1.0,278.8589782714844,282.9498291015625,294.6830139160156,298.50408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38715.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764575958251952,1.0,0.0,0.0,3.453911781311035,3.45393443107605,7.960049401845026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.15283203125,0.0,1344.9818115234375,1895.4371337890625,0.0,4097.85546875,0.8640199303627014,1.0,0.0,3.0,1.0,0.0
18116340,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618195414543152,0.4161689877510071,0.3811281323432922,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814961314201355,0.6546617150306702,0.6249669194221497,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284526705741882,0.7599228024482727,0.5331835746765137,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7648148536682129,0.4213955700397491,0.406125009059906,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413716077804565,0.244643360376358,1.1375788450241089,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.988037109375,297.2662048339844,284.9926147460937,1.0,0.739913284778595,0.3339186608791351,0.3339186608791351,1.0,1.0,-3.702847003936768,0.9157153964042664,2.7871315479278564,0.082141064107418,0.9108754992485046,0.9108754992485046,0.0,309.9869384765625,286.0,58430.98828125,0.0,4858.2236328125,1.0,279.1408386230469,283.0601501464844,294.6264038085937,298.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,33622.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968284010887146,1.0,0.0,0.0,3.564127206802368,3.564149856567383,8.476170592075505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.296875,0.0,1422.34521484375,1895.4371337890625,0.0,4026.07666015625,0.884364128112793,1.0,0.0,3.0,1.0,0.0
18116400,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618195414543152,0.4161689877510071,0.3811281323432922,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814961314201355,0.6546617150306702,0.6249669194221497,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284526705741882,0.7599228024482727,0.5331835746765137,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7648148536682129,0.4213955700397491,0.406125009059906,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413716077804565,0.244643360376358,1.1375788450241089,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.988037109375,297.2662048339844,284.9926147460937,1.0,0.739913284778595,0.3339186608791351,0.3339186608791351,1.0,1.0,-3.702847003936768,0.9157153964042664,2.7871315479278564,0.082141064107418,0.9108754992485046,0.9108754992485046,0.0,309.9869384765625,286.0,58430.98828125,0.0,4858.2236328125,1.0,279.1408386230469,283.0601501464844,294.6264038085937,298.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,33622.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968284010887146,1.0,0.0,0.0,3.564127206802368,3.564149856567383,8.476170592075505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.296875,0.0,1422.34521484375,1895.4371337890625,0.0,4026.07666015625,0.884364128112793,1.0,0.0,3.0,1.0,0.0
18116460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.767693042755127,0.4149580895900726,0.3798201382160187,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884969353675842,0.652636706829071,0.6228529214859009,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395335912704468,0.7633047699928284,0.5353773236274719,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712027430534363,0.4209681153297424,0.405440479516983,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465938091278076,0.2446115463972091,1.1358296871185305,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.26153564453125,284.9084167480469,1.0,0.733921229839325,0.3336920142173767,0.3336920142173767,1.0,1.0,-3.6984493732452393,0.9136614203453064,2.784787893295288,0.081167422235012,0.8308756351470947,0.8308756351470947,0.0,298.3841552734375,274.0,58930.4453125,0.0,4772.22021484375,1.0,278.85906982421875,282.95428466796875,294.6582946777344,298.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,38696.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762150645256042,1.0,0.0,0.0,3.438960790634156,3.43898344039917,7.891285918049107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.86962890625,0.0,1329.81787109375,1895.4371337890625,0.0,4095.73681640625,0.8607072234153748,1.0,0.0,3.0,1.0,0.0
18116520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.767693042755127,0.4149580895900726,0.3798201382160187,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884969353675842,0.652636706829071,0.6228529214859009,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395335912704468,0.7633047699928284,0.5353773236274719,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712027430534363,0.4209681153297424,0.405440479516983,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465938091278076,0.2446115463972091,1.1358296871185305,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.26153564453125,284.9084167480469,1.0,0.733921229839325,0.3336920142173767,0.3336920142173767,1.0,1.0,-3.6984493732452393,0.9136614203453064,2.784787893295288,0.081167422235012,0.8308756351470947,0.8308756351470947,0.0,298.3841552734375,274.0,58930.4453125,0.0,4772.22021484375,1.0,278.85906982421875,282.95428466796875,294.6582946777344,298.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,38696.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762150645256042,1.0,0.0,0.0,3.438960790634156,3.43898344039917,7.891285918049107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.86962890625,0.0,1329.81787109375,1895.4371337890625,0.0,4095.73681640625,0.8607072234153748,1.0,0.0,3.0,1.0,0.0
18116580,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748257517814636,0.4146850407123565,0.3789192140102386,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967999815940857,0.651572048664093,0.6211483478546143,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518583416938782,0.7679321765899658,0.5380192399024963,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787373661994934,0.4211671650409698,0.4049820303916931,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527796387672424,0.2449664175510406,1.134587049484253,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9800720214844,297.267822265625,284.9921875,1.0,0.7279382348060608,0.3334653675556183,0.3334653675556183,1.0,1.0,-3.69643783569336,0.9123229384422302,2.7841148376464844,0.0801731869578361,0.907564103603363,0.907564103603363,0.0,286.16668701171875,262.0,58249.953125,0.0,4689.3291015625,1.0,279.1407165527344,283.0633850097656,294.6017150878906,298.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,33610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680526852607728,1.0,0.0,0.0,3.5500328540802,3.550055503845215,8.409265319642145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9892578125,0.0,1407.37841796875,1895.4371337890625,0.0,4024.034912109375,0.8811970353126526,1.0,0.0,3.0,1.0,0.0
18116640,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748257517814636,0.4146850407123565,0.3789192140102386,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967999815940857,0.651572048664093,0.6211483478546143,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518583416938782,0.7679321765899658,0.5380192399024963,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787373661994934,0.4211671650409698,0.4049820303916931,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527796387672424,0.2449664175510406,1.134587049484253,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9800720214844,297.267822265625,284.9921875,1.0,0.7279382348060608,0.3334653675556183,0.3334653675556183,1.0,1.0,-3.69643783569336,0.9123229384422302,2.7841148376464844,0.0801731869578361,0.907564103603363,0.907564103603363,0.0,286.16668701171875,262.0,58249.953125,0.0,4689.3291015625,1.0,279.1407165527344,283.0633850097656,294.6017150878906,298.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,33610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680526852607728,1.0,0.0,0.0,3.5500328540802,3.550055503845215,8.409265319642145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9892578125,0.0,1407.37841796875,1895.4371337890625,0.0,4024.034912109375,0.8811970353126526,1.0,0.0,3.0,1.0,0.0
18116700,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7785289883613586,0.4141262769699096,0.3784335553646087,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.90110182762146,0.6506184339523315,0.6202781796455383,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9579176902770996,0.7696362137794495,0.5392691493034363,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826756834983826,0.4210032820701599,0.4047651588916778,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560708284378052,0.2450063824653625,1.134142518043518,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.97625732421875,297.2657775878906,284.8814697265625,1.0,0.7249761819839478,0.3333520293235779,0.3333520293235779,1.0,1.0,-3.695521593093872,0.9116751551628112,2.783846378326416,0.0798116847872734,0.8282510042190552,0.8282510042190552,0.0,280.180908203125,262.0,58983.40234375,0.0,4648.93359375,1.0,278.90069580078125,282.9311828613281,294.6497802734375,298.497802734375,293.1499938964844,293.1499938964844,278.8500061035156,38375.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740712642669678,1.0,0.0,0.0,3.4997751712799072,3.49979829788208,8.17285126686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.841796875,0.0,1389.4149169921875,1895.4371337890625,0.0,4076.97802734375,0.8713222742080688,1.0,0.0,3.0,1.0,0.0
