time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7818610668182373,0.4135100245475769,0.3776446580886841,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050635099411012,0.649581253528595,0.6190673112869263,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633783102035522,0.7712985873222351,0.5402066707611084,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7862977385520935,0.4207548797130584,0.4043118059635162,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591143012046814,0.2449709773063659,1.13299822807312,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.9718322753906,297.262939453125,284.9102478027344,1.0,0.7218775153160095,0.3332512378692627,0.3332512378692627,1.0,1.0,-3.6923229694366455,0.9103924632072448,2.781930446624756,0.0792694464325904,0.8289526700973511,0.8289526700973511,0.0,274.524169921875,250.0,58726.7578125,0.0,4604.21484375,1.0,278.8586120605469,282.9599914550781,294.6344299316406,298.43048095703125,293.1499938964844,293.1499938964844,279.1499938964844,38842.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760457277297974,1.0,0.0,0.0,3.421617269515991,3.4216396808624268,7.811890441189462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7314453125,0.0,1313.5501708984375,1895.4371337890625,0.0,4094.2568359375,0.8571264147758484,1.0,0.0,3.0,1.0,0.0
18116820,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903316020965576,0.4132606387138366,0.376761645078659,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155064225196838,0.6485344171524048,0.6173772215843201,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755991101264954,0.7759120464324951,0.5428327918052673,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951650619506836,0.4209618866443634,0.4038587808609009,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666244268417358,0.2453559041023254,1.1318861246109009,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720764160156,297.2690734863281,284.9916687011719,1.0,0.7158299088478088,0.3330496251583099,0.3330496251583099,1.0,1.0,-3.690494775772095,0.9091917276382446,2.7813029289245605,0.0783788710832595,0.9044248461723328,0.9044248461723328,0.0,262.29901123046875,238.0,58078.66015625,0.0,4522.01416015625,1.0,279.1405944824219,283.0663452148437,294.5772399902344,298.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33598.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678770303726196,1.0,0.0,0.0,3.5367655754089355,3.53678822517395,8.346528375113849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.978515625,0.0,1393.39208984375,1895.4371337890625,0.0,4022.4833984375,0.8782135844230652,1.0,0.0,3.0,1.0,0.0
18116880,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903316020965576,0.4132606387138366,0.376761645078659,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155064225196838,0.6485344171524048,0.6173772215843201,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755991101264954,0.7759120464324951,0.5428327918052673,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951650619506836,0.4209618866443634,0.4038587808609009,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666244268417358,0.2453559041023254,1.1318861246109009,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720764160156,297.2690734863281,284.9916687011719,1.0,0.7158299088478088,0.3330496251583099,0.3330496251583099,1.0,1.0,-3.690494775772095,0.9091917276382446,2.7813029289245605,0.0783788710832595,0.9044248461723328,0.9044248461723328,0.0,262.29901123046875,238.0,58078.66015625,0.0,4522.01416015625,1.0,279.1405944824219,283.0663452148437,294.5772399902344,298.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33598.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678770303726196,1.0,0.0,0.0,3.5367655754089355,3.53678822517395,8.346528375113849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.978515625,0.0,1393.39208984375,1895.4371337890625,0.0,4022.4833984375,0.8782135844230652,1.0,0.0,3.0,1.0,0.0
18116940,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.798743486404419,0.4121202230453491,0.3755073249340057,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264877438545228,0.6465713381767273,0.6153104901313782,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.986602544784546,0.7792619466781616,0.5449996590614319,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040836453437805,0.420562207698822,0.4031930565834045,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743595004081726,0.2453913688659668,1.1304157972335815,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638366699219,297.26416015625,284.9096069335937,1.0,0.709705650806427,0.3328480124473572,0.3328480124473572,1.0,1.0,-3.686544179916382,0.9073551893234252,2.779188871383667,0.0775355324149131,0.8263251185417175,0.8263251185417175,0.0,250.6565856933593,226.0,58571.71484375,0.0,4437.6748046875,1.0,278.8593139648437,282.9627380371094,294.6093139648437,298.3948669433594,293.1499938964844,293.1499938964844,279.1499938964844,38653.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975860834121704,1.0,0.0,0.0,3.4113290309906006,3.411351442337036,7.764983820379712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.43603515625,0.0,1302.05224609375,1895.4371337890625,0.0,4092.640869140625,0.8545778393745422,1.0,0.0,3.0,1.0,0.0
18117000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.798743486404419,0.4121202230453491,0.3755073249340057,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264877438545228,0.6465713381767273,0.6153104901313782,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.986602544784546,0.7792619466781616,0.5449996590614319,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040836453437805,0.420562207698822,0.4031930565834045,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743595004081726,0.2453913688659668,1.1304157972335815,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638366699219,297.26416015625,284.9096069335937,1.0,0.709705650806427,0.3328480124473572,0.3328480124473572,1.0,1.0,-3.686544179916382,0.9073551893234252,2.779188871383667,0.0775355324149131,0.8263251185417175,0.8263251185417175,0.0,250.6565856933593,226.0,58571.71484375,0.0,4437.6748046875,1.0,278.8593139648437,282.9627380371094,294.6093139648437,298.3948669433594,293.1499938964844,293.1499938964844,279.1499938964844,38653.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975860834121704,1.0,0.0,0.0,3.4113290309906006,3.411351442337036,7.764983820379712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.43603515625,0.0,1302.05224609375,1895.4371337890625,0.0,4092.640869140625,0.8545778393745422,1.0,0.0,3.0,1.0,0.0
18117060,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8087926506996155,0.4118886291980743,0.3746504783630371,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939605474472046,0.6455361843109131,0.6136419773101807,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978424310684204,0.7838508486747742,0.5476171374320984,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142507076263428,0.4207744598388672,0.4027512073516845,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835419535636902,0.2458019852638244,1.129436731338501,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9640197753906,297.2701110839844,284.9913330078125,1.0,0.7035979628562927,0.3326771855354309,0.3326771855354309,1.0,1.0,-3.6849265098571777,0.90631502866745,2.778611421585083,0.0767725482583046,0.9015048146247864,0.9015048146247864,0.0,238.4252471923828,214.0,57914.66015625,0.0,4356.2333984375,1.0,279.1405029296875,283.0693664550781,294.552734375,298.2266845703125,293.1499938964844,293.1499938964844,279.45001220703125,33590.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677484035491944,1.0,0.0,0.0,3.5239603519439697,3.5239827632904053,8.286198749374307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.291015625,0.0,1380.0057373046875,1895.4371337890625,0.0,4021.347412109375,0.875342607498169,1.0,0.0,3.0,1.0,0.0
18117120,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8087926506996155,0.4118886291980743,0.3746504783630371,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939605474472046,0.6455361843109131,0.6136419773101807,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978424310684204,0.7838508486747742,0.5476171374320984,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142507076263428,0.4207744598388672,0.4027512073516845,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835419535636902,0.2458019852638244,1.129436731338501,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9640197753906,297.2701110839844,284.9913330078125,1.0,0.7035979628562927,0.3326771855354309,0.3326771855354309,1.0,1.0,-3.6849265098571777,0.90631502866745,2.778611421585083,0.0767725482583046,0.9015048146247864,0.9015048146247864,0.0,238.4252471923828,214.0,57914.66015625,0.0,4356.2333984375,1.0,279.1405029296875,283.0693664550781,294.552734375,298.2266845703125,293.1499938964844,293.1499938964844,279.45001220703125,33590.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677484035491944,1.0,0.0,0.0,3.5239603519439697,3.5239827632904053,8.286198749374307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.291015625,0.0,1380.0057373046875,1895.4371337890625,0.0,4021.347412109375,0.875342607498169,1.0,0.0,3.0,1.0,0.0
18117180,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8176171779632568,0.4118152856826782,0.3742004930973053,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9512792825698853,0.6447264552116394,0.6124702095985413,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.7900664806365967,0.5337361097335815,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.823211669921875,0.4211887717247009,0.4027202129364013,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6922153830528259,0.2464044541120529,1.1300913095474243,285.041015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9696044921875,297.28369140625,285.0389709472656,1.0,0.6968438625335693,0.3325063288211822,0.3325063288211822,1.0,1.0,-3.674095869064331,0.9025211930274964,2.7715747356414795,0.0761353000998497,0.9975100755691528,0.9975100755691528,0.0,227.8746337890625,217.0,57412.80078125,0.0,4252.2119140625,1.0,279.4412841796875,283.14044189453125,294.5447082519531,298.17352294921875,293.1499938964844,293.1499938964844,279.1499938964844,31322.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614911079406738,1.0,0.0,0.0,3.713658094406128,3.713681936264038,9.20231570944452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.07421875,0.0,1569.545654296875,1895.4371337890625,0.0,3965.866455078125,0.916169047355652,1.0,0.0,3.0,1.0,0.0
18117240,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8176171779632568,0.4118152856826782,0.3742004930973053,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9512792825698853,0.6447264552116394,0.6124702095985413,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.7900664806365967,0.5337361097335815,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.823211669921875,0.4211887717247009,0.4027202129364013,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6922153830528259,0.2464044541120529,1.1300913095474243,285.041015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9696044921875,297.28369140625,285.0389709472656,1.0,0.6968438625335693,0.3325063288211822,0.3325063288211822,1.0,1.0,-3.674095869064331,0.9025211930274964,2.7715747356414795,0.0761353000998497,0.9975100755691528,0.9975100755691528,0.0,227.8746337890625,217.0,57412.80078125,0.0,4252.2119140625,1.0,279.4412841796875,283.14044189453125,294.5447082519531,298.17352294921875,293.1499938964844,293.1499938964844,279.1499938964844,31322.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614911079406738,1.0,0.0,0.0,3.713658094406128,3.713681936264038,9.20231570944452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.07421875,0.0,1569.545654296875,1895.4371337890625,0.0,3965.866455078125,0.916169047355652,1.0,0.0,3.0,1.0,0.0
18117300,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.818794310092926,0.4111349582672119,0.3738474249839782,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9527838826179504,0.6436479091644287,0.6117488145828247,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.7936872243881226,0.5308042764663696,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.824589192867279,0.4209348857402801,0.4026651680469513,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6937001943588257,0.2464386075735092,1.1306670904159546,284.8868713378906,284.95001220703125,300.0654296875,291.5570678710937,297.9707336425781,297.2886657714844,284.88299560546875,1.0,0.6947389841079712,0.3324209153652191,0.3324209153652191,1.0,1.0,-3.6628596782684326,0.898936927318573,2.763922691345215,0.0745499208569526,0.8990494012832642,0.8990494012832642,0.0,225.7711639404297,217.0,58396.00390625,0.0,4216.8330078125,1.0,279.1966247558594,282.9607849121094,294.6010437011719,298.40155029296875,293.1499938964844,293.1499938964844,279.1499938964844,35430.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693008661270142,1.0,0.0,0.0,3.718435764312744,3.718460321426392,9.226008046425704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.31640625,0.0,1606.3101806640625,1895.4371337890625,0.0,4035.0478515625,0.918265700340271,1.0,0.0,3.0,1.0,0.0
18117360,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8193150758743286,0.4102953374385834,0.3730692565441131,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9535170793533324,0.6423578858375549,0.6105343103408813,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7968597412109375,0.5286290645599365,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253817558288574,0.4204963445663452,0.4022561013698578,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6946160197257996,0.2463394701480865,1.130215764045715,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9698181152344,297.2904052734375,284.8871459960937,1.0,0.6933234333992004,0.3323957026004791,0.3323957026004791,1.0,1.0,-3.65680742263794,0.897051215171814,2.759756326675415,0.0740033239126205,0.8756657838821411,0.8756657838821411,0.0,224.3495178222656,220.0,58167.58984375,0.0,4191.68603515625,1.0,279.1568908691406,282.9640808105469,294.58709716796875,298.345703125,293.1499938964844,293.1499938964844,279.45001220703125,38002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972840130329132,1.0,0.0,0.0,3.649742364883423,3.649766683578491,8.888279694474477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.578125,0.0,1547.8629150390625,1895.4371337890625,0.0,4066.181640625,0.9063955545425416,1.0,0.0,3.0,1.0,0.0
18117420,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200438618659973,0.4099196493625641,0.3723823428153991,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542590379714966,0.6411301493644714,0.6089945435523987,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041761517524719,0.52616286277771,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264052867889404,0.4205047190189361,0.4019795358181,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6958910226821899,0.2466727644205093,1.1307580471038818,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97705078125,297.3055419921875,284.9937744140625,1.0,0.6919979453086853,0.3323453366756439,0.3323453366756439,1.0,1.0,-3.651467800140381,0.8953114748001099,2.7561564445495605,0.0733190402388572,0.9629369974136353,0.9629369974136353,0.0,222.8091735839844,223.0,57329.5234375,0.0,4167.791015625,1.0,279.4422912597656,283.0977478027344,294.5193786621094,298.1582946777344,293.1499938964844,293.1499938964844,279.1499938964844,33607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653623700141908,1.0,0.0,0.0,3.749291896820069,3.749316453933716,9.379762104799738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.443359375,0.0,1628.079833984375,1895.4371337890625,0.0,4000.23974609375,0.9259981513023376,1.0,0.0,3.0,1.0,0.0
18117480,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200438618659973,0.4099196493625641,0.3723823428153991,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542590379714966,0.6411301493644714,0.6089945435523987,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041761517524719,0.52616286277771,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264052867889404,0.4205047190189361,0.4019795358181,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6958910226821899,0.2466727644205093,1.1307580471038818,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97705078125,297.3055419921875,284.9937744140625,1.0,0.6919979453086853,0.3323453366756439,0.3323453366756439,1.0,1.0,-3.651467800140381,0.8953114748001099,2.7561564445495605,0.0733190402388572,0.9629369974136353,0.9629369974136353,0.0,222.8091735839844,223.0,57329.5234375,0.0,4167.791015625,1.0,279.4422912597656,283.0977478027344,294.5193786621094,298.1582946777344,293.1499938964844,293.1499938964844,279.1499938964844,33607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653623700141908,1.0,0.0,0.0,3.749291896820069,3.749316453933716,9.379762104799738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.443359375,0.0,1628.079833984375,1895.4371337890625,0.0,4000.23974609375,0.9259981513023376,1.0,0.0,3.0,1.0,0.0
18117540,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190099596977234,0.4086360335350036,0.3714960515499115,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527296423912048,0.6390107274055481,0.6072973012924194,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8096075057983398,0.5270242691040039,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257691264152527,0.4199180603027344,0.4016408920288086,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956170797348022,0.2466445863246917,1.131355881690979,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9724426269531,297.30499267578125,284.8924560546875,1.0,0.6920029520988464,0.3322949409484863,0.3322949409484863,1.0,1.0,-3.649709463119507,0.8946248292922974,2.75508451461792,0.0730666816234588,0.8636971116065979,0.8636971116065979,0.0,223.1724090576172,226.0,57985.34765625,0.0,4165.35791015625,1.0,279.15679931640625,282.9725341796875,294.5513610839844,298.2973022460937,293.1499938964844,293.1499938964844,279.45001220703125,39102.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974208414554596,1.0,0.0,0.0,3.6296706199646,3.629695177078247,8.790786978352116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0732421875,0.0,1533.7525634765625,1895.4371337890625,0.0,4078.179931640625,0.9030815958976746,1.0,0.0,3.0,1.0,0.0
18117600,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190099596977234,0.4086360335350036,0.3714960515499115,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527296423912048,0.6390107274055481,0.6072973012924194,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8096075057983398,0.5270242691040039,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257691264152527,0.4199180603027344,0.4016408920288086,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956170797348022,0.2466445863246917,1.131355881690979,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9724426269531,297.30499267578125,284.8924560546875,1.0,0.6920029520988464,0.3322949409484863,0.3322949409484863,1.0,1.0,-3.649709463119507,0.8946248292922974,2.75508451461792,0.0730666816234588,0.8636971116065979,0.8636971116065979,0.0,223.1724090576172,226.0,57985.34765625,0.0,4165.35791015625,1.0,279.15679931640625,282.9725341796875,294.5513610839844,298.2973022460937,293.1499938964844,293.1499938964844,279.45001220703125,39102.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974208414554596,1.0,0.0,0.0,3.6296706199646,3.629695177078247,8.790786978352116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0732421875,0.0,1533.7525634765625,1895.4371337890625,0.0,4078.179931640625,0.9030815958976746,1.0,0.0,3.0,1.0,0.0
18117660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8177262544631958,0.4083793461322784,0.3710521459579468,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507099986076356,0.6379716396331787,0.606070876121521,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8157135844230652,0.5290219187736511,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247639536857605,0.4200451374053955,0.4015866816043854,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949414610862732,0.2470139116048813,1.1325457096099854,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748229980469,297.3135681152344,285.0020446777344,1.0,0.692836344242096,0.3322046101093292,0.3322046101093292,1.0,1.0,-3.651460886001587,0.8948556780815125,2.7566051483154297,0.0728272795677185,0.9577895402908324,0.9577895402908324,0.0,224.2859344482422,229.0,57229.94921875,0.0,4176.99560546875,1.0,279.4421691894531,283.10772705078125,294.4892272949219,298.11871337890625,293.1499938964844,293.1499938964844,279.1499938964844,33652.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657577872276306,1.0,0.0,0.0,3.732332468032837,3.732356786727905,9.295096674577508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5859375,0.0,1608.7486572265625,1895.4371337890625,0.0,4003.741943359375,0.9222875237464904,1.0,0.0,3.0,1.0,0.0
18117720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8177262544631958,0.4083793461322784,0.3710521459579468,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507099986076356,0.6379716396331787,0.606070876121521,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8157135844230652,0.5290219187736511,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247639536857605,0.4200451374053955,0.4015866816043854,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949414610862732,0.2470139116048813,1.1325457096099854,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748229980469,297.3135681152344,285.0020446777344,1.0,0.692836344242096,0.3322046101093292,0.3322046101093292,1.0,1.0,-3.651460886001587,0.8948556780815125,2.7566051483154297,0.0728272795677185,0.9577895402908324,0.9577895402908324,0.0,224.2859344482422,229.0,57229.94921875,0.0,4176.99560546875,1.0,279.4421691894531,283.10772705078125,294.4892272949219,298.11871337890625,293.1499938964844,293.1499938964844,279.1499938964844,33652.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657577872276306,1.0,0.0,0.0,3.732332468032837,3.732356786727905,9.295096674577508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5859375,0.0,1608.7486572265625,1895.4371337890625,0.0,4003.741943359375,0.9222875237464904,1.0,0.0,3.0,1.0,0.0
18117780,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153095245361328,0.4070909023284912,0.3702290952205658,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9472989439964294,0.6359040141105652,0.6044974327087402,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8201205730438232,0.5327962636947632,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227903842926025,0.4194930493831634,0.4013512730598449,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933650374412537,0.2469637542963028,1.1333707571029663,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9657592773437,297.30712890625,284.9002685546875,1.0,0.6941791772842407,0.3321142792701721,0.3321142792701721,1.0,1.0,-3.653832674026489,0.8952593207359314,2.758573293685913,0.0727798789739608,0.8643931746482849,0.8643931746482849,0.0,226.3699188232422,232.0,57953.6640625,0.0,4196.3486328125,1.0,279.1576843261719,282.9812316894531,294.524658203125,298.26629638671875,293.1499938964844,293.1499938964844,279.45001220703125,38744.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745702147483826,1.0,0.0,0.0,3.621229648590088,3.621253728866577,8.749946687203192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.841796875,0.0,1521.7711181640625,1895.4371337890625,0.0,4081.348388671875,0.901070475578308,1.0,0.0,3.0,1.0,0.0
18117840,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153095245361328,0.4070909023284912,0.3702290952205658,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9472989439964294,0.6359040141105652,0.6044974327087402,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8201205730438232,0.5327962636947632,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227903842926025,0.4194930493831634,0.4013512730598449,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933650374412537,0.2469637542963028,1.1333707571029663,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9657592773437,297.30712890625,284.9002685546875,1.0,0.6941791772842407,0.3321142792701721,0.3321142792701721,1.0,1.0,-3.653832674026489,0.8952593207359314,2.758573293685913,0.0727798789739608,0.8643931746482849,0.8643931746482849,0.0,226.3699188232422,232.0,57953.6640625,0.0,4196.3486328125,1.0,279.1576843261719,282.9812316894531,294.524658203125,298.26629638671875,293.1499938964844,293.1499938964844,279.45001220703125,38744.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745702147483826,1.0,0.0,0.0,3.621229648590088,3.621253728866577,8.749946687203192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.841796875,0.0,1521.7711181640625,1895.4371337890625,0.0,4081.348388671875,0.901070475578308,1.0,0.0,3.0,1.0,0.0
18117900,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8139769434928894,0.4068691432476043,0.3698326647281647,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9454030990600586,0.6352909803390503,0.6037061810493469,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8226787447929382,0.5349538922309875,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216596841812134,0.4194784462451935,0.4012044370174408,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6924062371253967,0.2470671832561493,1.133547067642212,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.96453857421875,297.3082275390625,285.0145874023437,1.0,0.6949315667152405,0.3320690989494324,0.3320690989494324,1.0,1.0,-3.655030488967896,0.8954676389694214,2.759562730789185,0.0726821944117546,0.943040668964386,0.943040668964386,0.0,227.5547790527344,232.0,57109.77734375,0.0,4206.9658203125,1.0,279.4010009765625,283.1181030273437,294.4631042480469,298.0506286621094,293.1499938964844,293.1499938964844,279.45001220703125,34311.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686241149902344,1.0,0.0,0.0,3.665360689163208,3.665384531021118,8.964513540377084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.86962890625,0.0,1537.6400146484375,1895.4371337890625,0.0,4029.07861328125,0.9090855717658995,1.0,0.0,3.0,1.0,0.0
18117960,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8130921125411987,0.4067669808864593,0.3697722256183624,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9440158009529114,0.6348326802253723,0.6032949686050415,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8253840208053589,0.5366773009300232,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8209114670753479,0.4195970296859741,0.4013255834579468,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918235421180725,0.247273251414299,1.1345139741897583,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9644775390625,297.3110656738281,285.00567626953125,1.0,0.6958200335502625,0.3319667875766754,0.3319667875766754,1.0,1.0,-3.657843589782715,0.8959778547286987,2.7618656158447266,0.0725469663739204,0.9593064188957214,0.9593064188957214,0.0,228.59439086914065,235.0,57229.77734375,0.0,4221.02587890625,1.0,279.4431457519531,283.1116638183594,294.46337890625,298.0924072265625,293.1499938964844,293.1499938964844,279.1499938964844,33442.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664167761802672,1.0,0.0,0.0,3.730135202407837,3.730159521102905,9.28415545331518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.765625,0.0,1604.609130859375,1895.4371337890625,0.0,4009.574951171875,0.9213767647743224,1.0,0.0,3.0,1.0,0.0
18118020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.810065507888794,0.405405044555664,0.3689222931861877,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9398002028465272,0.6327158808708191,0.6017177700996399,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290782570838928,0.5416105389595032,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184062838554382,0.4190042018890381,0.401089608669281,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897146701812744,0.2471519410610199,1.1351746320724487,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9524230957031,297.3011474609375,284.9007263183594,1.0,0.6976332664489746,0.3317621350288391,0.3317621350288391,1.0,1.0,-3.6613752841949454,0.8963487148284912,2.765026569366455,0.0722239464521408,0.8649935126304626,0.8649935126304626,0.0,231.3786163330078,238.0,57970.70703125,0.0,4247.95068359375,1.0,279.15692138671875,282.9815368652344,294.50006103515625,298.24285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38789.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97560316324234,1.0,0.0,0.0,3.620805501937866,3.620829820632935,8.747898050387448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.30126953125,0.0,1521.6337890625,1895.4371337890625,0.0,4090.387939453125,0.900886595249176,1.0,0.0,3.0,1.0,0.0
18118080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.810065507888794,0.405405044555664,0.3689222931861877,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9398002028465272,0.6327158808708191,0.6017177700996399,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290782570838928,0.5416105389595032,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184062838554382,0.4190042018890381,0.401089608669281,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897146701812744,0.2471519410610199,1.1351746320724487,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9524230957031,297.3011474609375,284.9007263183594,1.0,0.6976332664489746,0.3317621350288391,0.3317621350288391,1.0,1.0,-3.6613752841949454,0.8963487148284912,2.765026569366455,0.0722239464521408,0.8649935126304626,0.8649935126304626,0.0,231.3786163330078,238.0,57970.70703125,0.0,4247.95068359375,1.0,279.15692138671875,282.9815368652344,294.50006103515625,298.24285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38789.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97560316324234,1.0,0.0,0.0,3.620805501937866,3.620829820632935,8.747898050387448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.30126953125,0.0,1521.6337890625,1895.4371337890625,0.0,4090.387939453125,0.900886595249176,1.0,0.0,3.0,1.0,0.0
18118140,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.807425320148468,0.4050152599811554,0.3684184551239013,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360090494155884,0.6315943002700806,0.6004825234413147,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337758779525757,0.5462093949317932,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161889910697937,0.4190675616264343,0.4010402858257293,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878354549407959,0.2473939657211303,1.136082887649536,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9490661621094,297.3026733398437,285.0059814453125,1.0,0.6995314955711365,0.3315575122833252,0.3315575122833252,1.0,1.0,-3.6658432483673096,0.8970006108283997,2.7688426971435547,0.0718275681138038,0.9600540399551392,0.9600540399551392,0.0,234.04367065429688,241.0,57254.56640625,0.0,4276.72802734375,1.0,279.442138671875,283.1119384765625,294.4378662109375,298.06805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33480.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676023721694946,1.0,0.0,0.0,3.729843616485596,3.729868173599243,9.28270537770004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.521484375,0.0,1604.5606689453125,1895.4371337890625,0.0,4020.05712890625,0.921601951122284,1.0,0.0,3.0,1.0,0.0
18118200,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.807425320148468,0.4050152599811554,0.3684184551239013,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360090494155884,0.6315943002700806,0.6004825234413147,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337758779525757,0.5462093949317932,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161889910697937,0.4190675616264343,0.4010402858257293,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878354549407959,0.2473939657211303,1.136082887649536,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9490661621094,297.3026733398437,285.0059814453125,1.0,0.6995314955711365,0.3315575122833252,0.3315575122833252,1.0,1.0,-3.6658432483673096,0.8970006108283997,2.7688426971435547,0.0718275681138038,0.9600540399551392,0.9600540399551392,0.0,234.04367065429688,241.0,57254.56640625,0.0,4276.72802734375,1.0,279.442138671875,283.1119384765625,294.4378662109375,298.06805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33480.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676023721694946,1.0,0.0,0.0,3.729843616485596,3.729868173599243,9.28270537770004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.521484375,0.0,1604.5606689453125,1895.4371337890625,0.0,4020.05712890625,0.921601951122284,1.0,0.0,3.0,1.0,0.0
18118260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040840029716492,0.4036054313182831,0.3675194382667541,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315046072006226,0.6294436454772949,0.5988668203353882,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369715809822083,0.5515594482421875,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134772777557373,0.4184435307979584,0.4007743299007416,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855402588844299,0.2472148984670639,1.136500120162964,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9356994628906,297.2912902832031,284.900634765625,1.0,0.7014738917350769,0.3313281536102295,0.3313281536102295,1.0,1.0,-3.669442653656006,0.8973104953765869,2.772132158279419,0.071427933871746,0.865697979927063,0.865697979927063,0.0,237.10305786132807,244.0,58000.4921875,0.0,4305.66943359375,1.0,279.1576843261719,282.9815979003906,294.4720153808594,298.21630859375,293.1499938964844,293.1499938964844,279.45001220703125,38642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976749062538147,1.0,0.0,0.0,3.623871564865112,3.6238958835601807,8.762719403421215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.63818359375,0.0,1523.925048828125,1895.4371337890625,0.0,4100.40087890625,0.9015581607818604,1.0,0.0,3.0,1.0,0.0
18118320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040840029716492,0.4036054313182831,0.3675194382667541,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315046072006226,0.6294436454772949,0.5988668203353882,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369715809822083,0.5515594482421875,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134772777557373,0.4184435307979584,0.4007743299007416,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855402588844299,0.2472148984670639,1.136500120162964,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9356994628906,297.2912902832031,284.900634765625,1.0,0.7014738917350769,0.3313281536102295,0.3313281536102295,1.0,1.0,-3.669442653656006,0.8973104953765869,2.772132158279419,0.071427933871746,0.865697979927063,0.865697979927063,0.0,237.10305786132807,244.0,58000.4921875,0.0,4305.66943359375,1.0,279.1576843261719,282.9815979003906,294.4720153808594,298.21630859375,293.1499938964844,293.1499938964844,279.45001220703125,38642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976749062538147,1.0,0.0,0.0,3.623871564865112,3.6238958835601807,8.762719403421215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.63818359375,0.0,1523.925048828125,1895.4371337890625,0.0,4100.40087890625,0.9015581607818604,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013066649436951,0.403173953294754,0.3669887483119964,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9276121854782104,0.6282922029495239,0.5976155400276184,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412582278251648,0.5563567280769348,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111568093299866,0.4184849262237549,0.4007129073143005,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835862398147583,0.2474117279052734,1.137233853340149,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.93133544921875,297.29180908203125,285.0054931640625,1.0,0.7034295201301575,0.3310988247394562,0.3310988247394562,1.0,1.0,-3.673873424530029,0.8978672623634338,2.77600622177124,0.0709448903799057,0.9599566459655762,0.9599566459655762,0.0,239.91998291015625,247.0,57265.97265625,0.0,4335.4267578125,1.0,279.4421691894531,283.11181640625,294.4096984863281,298.0406188964844,293.1499938964844,293.1499938964844,279.1499938964844,33499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687939286231996,1.0,0.0,0.0,3.730752468109131,3.730776786804199,9.287228408538796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9443359375,0.0,1605.7542724609375,1895.4371337890625,0.0,4030.576904296875,0.9218128323554992,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013066649436951,0.403173953294754,0.3669887483119964,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9276121854782104,0.6282922029495239,0.5976155400276184,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412582278251648,0.5563567280769348,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111568093299866,0.4184849262237549,0.4007129073143005,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835862398147583,0.2474117279052734,1.137233853340149,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.93133544921875,297.29180908203125,285.0054931640625,1.0,0.7034295201301575,0.3310988247394562,0.3310988247394562,1.0,1.0,-3.673873424530029,0.8978672623634338,2.77600622177124,0.0709448903799057,0.9599566459655762,0.9599566459655762,0.0,239.91998291015625,247.0,57265.97265625,0.0,4335.4267578125,1.0,279.4421691894531,283.11181640625,294.4096984863281,298.0406188964844,293.1499938964844,293.1499938964844,279.1499938964844,33499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687939286231996,1.0,0.0,0.0,3.730752468109131,3.730776786804199,9.287228408538796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9443359375,0.0,1605.7542724609375,1895.4371337890625,0.0,4030.576904296875,0.9218128323554992,1.0,0.0,3.0,1.0,0.0
18118500,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7999153137207031,0.4025247097015381,0.3667144775390625,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.925683856010437,0.6272939443588257,0.5970078110694885,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.842803418636322,0.5587666630744934,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8100137114524841,0.4182394742965698,0.4007209539413452,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826593279838562,0.2473647147417068,1.137814164161682,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.9252319335937,297.2869873046875,284.8789367675781,1.0,0.7044516801834106,0.3309841454029083,0.3309841454029083,1.0,1.0,-3.676423788070679,0.8982405066490173,2.7781832218170166,0.0708049312233924,0.8741133809089661,0.8741133809089661,0.0,241.3644561767578,247.0,58216.07421875,0.0,4351.4658203125,1.0,279.19635009765625,282.9609680175781,294.4592590332031,298.2507629394531,293.1499938964844,293.1499938964844,279.1499938964844,37450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753658771514891,1.0,0.0,0.0,3.702262163162232,3.702286958694458,9.145924764197844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5400390625,0.0,1603.0989990234375,1895.4371337890625,0.0,4088.312744140625,0.9159616231918336,1.0,0.0,3.0,1.0,0.0
18118560,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7979626059532166,0.4017331302165985,0.3660717904567718,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9231383800506592,0.6261234283447266,0.5959922075271606,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8440549373626709,0.5617762207984924,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.808387041091919,0.4178473651409149,0.4004411697387695,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6812915205955505,0.2471963167190551,1.1375102996826172,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.9173889160156,297.2798767089844,284.90008544921875,1.0,0.7053869366645813,0.3308686912059784,0.3308686912059784,1.0,1.0,-3.67734956741333,0.898132860660553,2.7792165279388428,0.0705286115407943,0.8650374412536621,0.8650374412536621,0.0,243.0653686523437,250.0,57994.00390625,0.0,4364.685546875,1.0,279.15692138671875,282.9815368652344,294.4439697265625,298.1883239746094,293.1499938964844,293.1499938964844,279.45001220703125,38835.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779699444770812,1.0,0.0,0.0,3.6220757961273193,3.6220998764038086,8.754036571190227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.7265625,0.0,1523.373046875,1895.4371337890625,0.0,4111.05224609375,0.9012532234191896,1.0,0.0,3.0,1.0,0.0
