time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952000498771667,0.4012700617313385,0.3655073940753937,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193163514137268,0.6249502897262573,0.5947160720825195,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479901552200317,0.566606879234314,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060093522071838,0.4178774952888489,0.4003663957118988,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.67934650182724,0.247361272573471,1.1380966901779177,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9124450683594,297.2799072265625,285.0048522949219,1.0,0.707331657409668,0.3306377828121185,0.3306377828121185,1.0,1.0,-3.681556701660156,0.8986154794692993,2.7829411029815674,0.0700173452496528,0.959368109703064,0.959368109703064,0.0,245.9383544921875,253.0,57262.02734375,0.0,4394.30908203125,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.0108642578125,293.1499938964844,293.1499938964844,279.1499938964844,33525.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699592590332032,1.0,0.0,0.0,3.7305874824523926,3.730611801147461,9.286407589570443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.400390625,0.0,1605.76416015625,1895.4371337890625,0.0,4040.85009765625,0.9217312335968018,1.0,0.0,3.0,1.0,0.0
18118680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952000498771667,0.4012700617313385,0.3655073940753937,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193163514137268,0.6249502897262573,0.5947160720825195,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479901552200317,0.566606879234314,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060093522071838,0.4178774952888489,0.4003663957118988,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.67934650182724,0.247361272573471,1.1380966901779177,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9124450683594,297.2799072265625,285.0048522949219,1.0,0.707331657409668,0.3306377828121185,0.3306377828121185,1.0,1.0,-3.681556701660156,0.8986154794692993,2.7829411029815674,0.0700173452496528,0.959368109703064,0.959368109703064,0.0,245.9383544921875,253.0,57262.02734375,0.0,4394.30908203125,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.0108642578125,293.1499938964844,293.1499938964844,279.1499938964844,33525.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699592590332032,1.0,0.0,0.0,3.7305874824523926,3.730611801147461,9.286407589570443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.400390625,0.0,1605.76416015625,1895.4371337890625,0.0,4040.85009765625,0.9217312335968018,1.0,0.0,3.0,1.0,0.0
18118740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919081449508667,0.399805337190628,0.3645617365837097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150041937828064,0.6227681040763855,0.5930717587471008,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8504192233085632,0.5720120072364807,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8032035231590271,0.417233794927597,0.4000838696956634,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770925521850586,0.247117817401886,1.1382369995117188,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.89813232421875,297.2677917480469,284.9002990722656,1.0,0.7092640399932861,0.3304068446159363,0.3304068446159363,1.0,1.0,-3.684778928756714,0.8988009095191956,2.785977840423584,0.0695738717913627,0.8650631308555603,0.8650631308555603,0.0,249.11805725097656,256.0,57994.56640625,0.0,4423.1943359375,1.0,279.1576843261719,282.9825439453125,294.4128723144531,298.1565856933594,293.1499938964844,293.1499938964844,279.45001220703125,38681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790729880332948,1.0,0.0,0.0,3.622596263885498,3.6226203441619873,8.756551892474818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.05615234375,0.0,1522.805419921875,1895.4371337890625,0.0,4120.66015625,0.901305079460144,1.0,0.0,3.0,1.0,0.0
18118800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919081449508667,0.399805337190628,0.3645617365837097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150041937828064,0.6227681040763855,0.5930717587471008,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8504192233085632,0.5720120072364807,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8032035231590271,0.417233794927597,0.4000838696956634,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770925521850586,0.247117817401886,1.1382369995117188,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.89813232421875,297.2677917480469,284.9002990722656,1.0,0.7092640399932861,0.3304068446159363,0.3304068446159363,1.0,1.0,-3.684778928756714,0.8988009095191956,2.785977840423584,0.0695738717913627,0.8650631308555603,0.8650631308555603,0.0,249.11805725097656,256.0,57994.56640625,0.0,4423.1943359375,1.0,279.1576843261719,282.9825439453125,294.4128723144531,298.1565856933594,293.1499938964844,293.1499938964844,279.45001220703125,38681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790729880332948,1.0,0.0,0.0,3.622596263885498,3.6226203441619873,8.756551892474818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.05615234375,0.0,1522.805419921875,1895.4371337890625,0.0,4120.66015625,0.901305079460144,1.0,0.0,3.0,1.0,0.0
18118860,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890505790710449,0.3991459608078003,0.3638951182365417,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9112112522125244,0.6214056015014648,0.5916969776153564,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8538250923156738,0.577013373374939,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006976842880249,0.4170847535133362,0.3999172449111938,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750149726867676,0.2470739483833313,1.1382596492767334,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913269042969,297.2658386230469,285.0041809082031,1.0,0.711141049861908,0.3301863670349121,0.3301863670349121,1.0,1.0,-3.6881630420684814,0.8990708589553833,2.789092302322388,0.0690566077828407,0.9582342505455016,0.9582342505455016,0.0,252.0981903076172,259.0,57235.73828125,0.0,4451.33154296875,1.0,279.442138671875,283.1123962402344,294.3499755859375,297.978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33542.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709303379058838,1.0,0.0,0.0,3.728199005126953,3.7282233238220215,9.274520493818272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.54296875,0.0,1603.138427734375,1895.4371337890625,0.0,4049.399169921875,0.921262502670288,1.0,0.0,3.0,1.0,0.0
18118920,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890505790710449,0.3991459608078003,0.3638951182365417,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9112112522125244,0.6214056015014648,0.5916969776153564,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8538250923156738,0.577013373374939,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006976842880249,0.4170847535133362,0.3999172449111938,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750149726867676,0.2470739483833313,1.1382596492767334,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913269042969,297.2658386230469,285.0041809082031,1.0,0.711141049861908,0.3301863670349121,0.3301863670349121,1.0,1.0,-3.6881630420684814,0.8990708589553833,2.789092302322388,0.0690566077828407,0.9582342505455016,0.9582342505455016,0.0,252.0981903076172,259.0,57235.73828125,0.0,4451.33154296875,1.0,279.442138671875,283.1123962402344,294.3499755859375,297.978759765625,293.1499938964844,293.1499938964844,279.1499938964844,33542.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709303379058838,1.0,0.0,0.0,3.728199005126953,3.7282233238220215,9.274520493818272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.54296875,0.0,1603.138427734375,1895.4371337890625,0.0,4049.399169921875,0.921262502670288,1.0,0.0,3.0,1.0,0.0
18118980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853179574012756,0.3972720801830292,0.362638920545578,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066433906555176,0.6188099980354309,0.5897258520126343,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.855345606803894,0.5830334424972534,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974331974983215,0.4160223007202148,0.3993048369884491,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721998453140259,0.2463477551937103,1.1365865468978882,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.873046875,297.2493896484375,284.8990173339844,1.0,0.7128609418869019,0.3299658596515655,0.3299658596515655,1.0,1.0,-3.68878173828125,0.8985221982002258,2.790259599685669,0.0684855133295059,0.862888753414154,0.862888753414154,0.0,255.56027221679688,262.0,57916.40625,0.0,4474.859375,1.0,279.15771484375,282.9835510253906,294.3856811523437,298.1241149902344,293.1499938964844,293.1499938964844,279.45001220703125,38777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795910716056824,1.0,0.0,0.0,3.616763591766357,3.616787910461426,8.728378588784835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.99560546875,0.0,1517.098388671875,1895.4371337890625,0.0,4125.16796875,0.9000725150108337,1.0,0.0,3.0,1.0,0.0
18119040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853179574012756,0.3972720801830292,0.362638920545578,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066433906555176,0.6188099980354309,0.5897258520126343,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.855345606803894,0.5830334424972534,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974331974983215,0.4160223007202148,0.3993048369884491,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721998453140259,0.2463477551937103,1.1365865468978882,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.873046875,297.2493896484375,284.8990173339844,1.0,0.7128609418869019,0.3299658596515655,0.3299658596515655,1.0,1.0,-3.68878173828125,0.8985221982002258,2.790259599685669,0.0684855133295059,0.862888753414154,0.862888753414154,0.0,255.56027221679688,262.0,57916.40625,0.0,4474.859375,1.0,279.15771484375,282.9835510253906,294.3856811523437,298.1241149902344,293.1499938964844,293.1499938964844,279.45001220703125,38777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795910716056824,1.0,0.0,0.0,3.616763591766357,3.616787910461426,8.728378588784835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.99560546875,0.0,1517.098388671875,1895.4371337890625,0.0,4125.16796875,0.9000725150108337,1.0,0.0,3.0,1.0,0.0
18119100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.783428430557251,0.3967068493366241,0.3619735240936279,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9043959379196168,0.6178721189498901,0.5886751413345337,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564984202384949,0.5860759615898132,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957395911216736,0.4157010614871979,0.3989096581935882,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706793308258057,0.2460529953241348,1.1351804733276367,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.86700439453125,297.2453918457031,285.01123046875,1.0,0.7136147618293762,0.3298556208610534,0.3298556208610534,1.0,1.0,-3.6882071495056152,0.897991418838501,2.7902157306671143,0.0680545419454574,0.9395316243171692,0.9395316243171692,0.0,257.2751159667969,262.0,57029.84375,0.0,4484.076171875,1.0,279.40087890625,283.1194152832031,294.3250732421875,297.9068908691406,293.1499938964844,293.1499938964844,279.45001220703125,34393.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733874797821044,1.0,0.0,0.0,3.658919334411621,3.6589431762695312,8.933033655011968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.87451171875,0.0,1531.0679931640625,1895.4371337890625,0.0,4070.983642578125,0.907684862613678,1.0,0.0,3.0,1.0,0.0
18119160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7820211052894592,0.3962467312812805,0.3616198897361755,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026764631271362,0.6170645356178284,0.5879690647125244,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8577931523323059,0.5885923504829407,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944626212120056,0.4154877960681915,0.3987524509429931,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.669511079788208,0.245830088853836,1.1344010829925537,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8622741699219,297.2432556152344,285.0008544921875,1.0,0.7144083380699158,0.3297605812549591,0.3297605812549591,1.0,1.0,-3.688831806182861,0.8978590965270996,2.7909727096557617,0.0677731782197952,0.9533716440200806,0.9533716440200806,0.0,258.7544250488281,265.0,57102.62890625,0.0,4495.138671875,1.0,279.4430847167969,283.1126708984375,294.32696533203125,297.9469909667969,293.1499938964844,293.1499938964844,279.1499938964844,33584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707976579666138,1.0,0.0,0.0,3.720734834671021,3.720759153366089,9.237420499630388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.890625,0.0,1594.874755859375,1895.4371337890625,0.0,4048.2314453125,0.9193384051322936,1.0,0.0,3.0,1.0,0.0
18119220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782003283500671,0.394163429737091,0.3601590692996979,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.898321807384491,0.6142445802688599,0.5857677459716797,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8585063815116882,0.5946988463401794,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910760045051575,0.4142014682292938,0.3979064226150512,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664474606513977,0.2447951734066009,1.1312172412872314,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.841796875,297.2248840332031,284.89862060546875,1.0,0.7158047556877136,0.329570472240448,0.329570472240448,1.0,1.0,-3.686931133270264,0.896670937538147,2.7902603149414062,0.0671144500374794,0.8585696220397949,0.8585696220397949,0.0,262.21270751953125,268.0,57720.38671875,0.0,4511.6328125,1.0,279.1578369140625,282.98797607421875,294.368896484375,298.0941772460937,293.1499938964844,293.1499938964844,279.45001220703125,38913.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789409637451172,1.0,0.0,0.0,3.6004199981689453,3.6004440784454346,8.649671485727595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.96728515625,0.0,1500.2113037109375,1895.4371337890625,0.0,4119.5107421875,0.8965657353401184,1.0,0.0,3.0,1.0,0.0
18119280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782003283500671,0.394163429737091,0.3601590692996979,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.898321807384491,0.6142445802688599,0.5857677459716797,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8585063815116882,0.5946988463401794,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910760045051575,0.4142014682292938,0.3979064226150512,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664474606513977,0.2447951734066009,1.1312172412872314,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.841796875,297.2248840332031,284.89862060546875,1.0,0.7158047556877136,0.329570472240448,0.329570472240448,1.0,1.0,-3.686931133270264,0.896670937538147,2.7902603149414062,0.0671144500374794,0.8585696220397949,0.8585696220397949,0.0,262.21270751953125,268.0,57720.38671875,0.0,4511.6328125,1.0,279.1578369140625,282.98797607421875,294.368896484375,298.0941772460937,293.1499938964844,293.1499938964844,279.45001220703125,38913.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789409637451172,1.0,0.0,0.0,3.6004199981689453,3.6004440784454346,8.649671485727595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.96728515625,0.0,1500.2113037109375,1895.4371337890625,0.0,4119.5107421875,0.8965657353401184,1.0,0.0,3.0,1.0,0.0
18119340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748527526855469,0.3929669559001922,0.3589974045753479,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943953514099121,0.6123149394989014,0.5838500261306763,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8602169752120972,0.5997146368026733,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880273461341858,0.4134896695613861,0.397195965051651,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636022925376892,0.2440491616725921,1.12798810005188,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.21734619140625,284.99859619140625,1.0,0.7170373201370239,0.3293803930282593,0.3293803930282593,1.0,1.0,-3.6845176219940186,0.8953376412391663,2.789180040359497,0.0662962794303894,0.9467141032218932,0.9467141032218932,0.0,265.4106140136719,271.0,56881.95703125,0.0,4525.0517578125,1.0,279.4419860839844,283.1158142089844,294.3163146972656,297.9215087890625,293.1499938964844,293.1499938964844,279.1499938964844,33717.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697247743606568,1.0,0.0,0.0,3.701605319976807,3.701629400253296,9.142680141849268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6201171875,0.0,1574.0274658203125,1895.4371337890625,0.0,4038.783935546875,0.9153178930282592,1.0,0.0,3.0,1.0,0.0
18119400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748527526855469,0.3929669559001922,0.3589974045753479,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943953514099121,0.6123149394989014,0.5838500261306763,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8602169752120972,0.5997146368026733,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880273461341858,0.4134896695613861,0.397195965051651,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636022925376892,0.2440491616725921,1.12798810005188,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.21734619140625,284.99859619140625,1.0,0.7170373201370239,0.3293803930282593,0.3293803930282593,1.0,1.0,-3.6845176219940186,0.8953376412391663,2.789180040359497,0.0662962794303894,0.9467141032218932,0.9467141032218932,0.0,265.4106140136719,271.0,56881.95703125,0.0,4525.0517578125,1.0,279.4419860839844,283.1158142089844,294.3163146972656,297.9215087890625,293.1499938964844,293.1499938964844,279.1499938964844,33717.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697247743606568,1.0,0.0,0.0,3.701605319976807,3.701629400253296,9.142680141849268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6201171875,0.0,1574.0274658203125,1895.4371337890625,0.0,4038.783935546875,0.9153178930282592,1.0,0.0,3.0,1.0,0.0
18119460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7705386281013489,0.3907288610935211,0.3574181199073791,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8894532918930054,0.6093251705169678,0.5815111398696899,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977762699127196,0.8604963421821594,0.6019922494888306,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.784091055393219,0.412022590637207,0.3962077796459198,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600377559661865,0.2428172677755355,1.1240313053131104,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.1992492675781,284.8975524902344,1.0,0.7178989052772522,0.3292434513568878,0.3292434513568878,1.0,1.0,-3.676613092422485,0.892553985118866,2.7840590476989746,0.0654704049229621,0.8520311117172241,0.8520311117172241,0.0,269.381591796875,274.0,57401.51953125,0.0,4527.974609375,1.0,279.157958984375,282.9941711425781,294.3616943359375,298.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,39084.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977381467819214,1.0,0.0,0.0,3.5749621391296387,3.574985980987549,8.527784416401119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3779296875,0.0,1473.883056640625,1895.4371337890625,0.0,4105.9208984375,0.891042947769165,1.0,0.0,3.0,1.0,0.0
18119520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7705386281013489,0.3907288610935211,0.3574181199073791,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8894532918930054,0.6093251705169678,0.5815111398696899,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977762699127196,0.8604963421821594,0.6019922494888306,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.784091055393219,0.412022590637207,0.3962077796459198,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600377559661865,0.2428172677755355,1.1240313053131104,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.1992492675781,284.8975524902344,1.0,0.7178989052772522,0.3292434513568878,0.3292434513568878,1.0,1.0,-3.676613092422485,0.892553985118866,2.7840590476989746,0.0654704049229621,0.8520311117172241,0.8520311117172241,0.0,269.381591796875,274.0,57401.51953125,0.0,4527.974609375,1.0,279.157958984375,282.9941711425781,294.3616943359375,298.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,39084.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977381467819214,1.0,0.0,0.0,3.5749621391296387,3.574985980987549,8.527784416401119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3779296875,0.0,1473.883056640625,1895.4371337890625,0.0,4105.9208984375,0.891042947769165,1.0,0.0,3.0,1.0,0.0
18119580,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7669915556907654,0.3893850147724151,0.3561368286609649,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852836489677429,0.6072227954864502,0.5794486403465271,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958170652389526,0.862646222114563,0.603263258934021,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.780791163444519,0.4111374616622925,0.3953466713428497,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569635272026062,0.2419017702341079,1.1200850009918213,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7979431152344,297.1957702636719,284.9945373535156,1.0,0.7184635400772095,0.3291065394878387,0.3291065394878387,1.0,1.0,-3.668322324752808,0.8896745443344116,2.7786476612091064,0.0643443912267685,0.9360739588737488,0.9360739588737488,0.0,272.69696044921875,277.0,56503.84375,0.0,4525.724609375,1.0,279.4417724609375,283.1202392578125,294.3123779296875,297.8940734863281,293.1499938964844,293.1499938964844,279.1499938964844,33846.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675602912902832,1.0,0.0,0.0,3.672233819961548,3.672257661819458,8.998164844342682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.93359375,0.0,1541.8349609375,1895.4371337890625,0.0,4019.685302734375,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
18119640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7669915556907654,0.3893850147724151,0.3561368286609649,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852836489677429,0.6072227954864502,0.5794486403465271,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958170652389526,0.862646222114563,0.603263258934021,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.780791163444519,0.4111374616622925,0.3953466713428497,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569635272026062,0.2419017702341079,1.1200850009918213,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7979431152344,297.1957702636719,284.9945373535156,1.0,0.7184635400772095,0.3291065394878387,0.3291065394878387,1.0,1.0,-3.668322324752808,0.8896745443344116,2.7786476612091064,0.0643443912267685,0.9360739588737488,0.9360739588737488,0.0,272.69696044921875,277.0,56503.84375,0.0,4525.724609375,1.0,279.4417724609375,283.1202392578125,294.3123779296875,297.8940734863281,293.1499938964844,293.1499938964844,279.1499938964844,33846.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675602912902832,1.0,0.0,0.0,3.672233819961548,3.672257661819458,8.998164844342682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.93359375,0.0,1541.8349609375,1895.4371337890625,0.0,4019.685302734375,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
18119700,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7652508020401001,0.3882898390293121,0.3554754257202148,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832449913024902,0.6057497262954712,0.5784091353416443,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.994848906993866,0.863048791885376,0.6038936972618103,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791924476623535,0.4104155004024505,0.3949275016784668,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554930210113525,0.2412850856781005,1.1182245016098022,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7891540527344,297.1893920898437,284.8734741210937,1.0,0.7187360525131226,0.3290380537509918,0.3290380537509918,1.0,1.0,-3.664299249649048,0.8882653713226318,2.776033878326416,0.0639287009835243,0.8502360582351685,0.8502360582351685,0.0,274.3490905761719,277.0,57281.484375,0.0,4524.88525390625,1.0,279.19781494140625,282.9778747558594,294.3697204589844,298.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38300.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731627106666564,1.0,0.0,0.0,3.626108407974243,3.626132488250733,8.773540116635559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.50048828125,0.0,1523.852294921875,1895.4371337890625,0.0,4069.011962890625,0.8993592262268066,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7629718780517578,0.3870705366134643,0.3544707894325256,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806570172309875,0.6041262745857239,0.5769897699356079,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9933980107307434,0.8633285164833069,0.6041234731674194,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.777100145816803,0.4095605909824371,0.394234836101532,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6536024808883667,0.2405539453029632,1.1155177354812622,284.8979187011719,284.95001220703125,299.64605712890625,291.3451232910156,297.7793884277344,297.1817321777344,284.8992004394531,1.0,0.7188353538513184,0.3290344178676605,0.3290344178676605,1.0,1.0,-3.657572269439697,0.8862628936767578,2.7713093757629395,0.0634736716747284,0.8440857529640198,0.8440857529640198,0.0,276.33856201171875,280.0,56936.74609375,0.0,4518.654296875,1.0,279.15753173828125,283.005615234375,294.3620910644531,298.039306640625,293.1499938964844,293.1499938964844,279.45001220703125,39389.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974688708782196,1.0,0.0,0.0,3.534453630447388,3.5344772338867188,8.335619554600271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.22265625,0.0,1432.9375,1895.4371337890625,0.0,4082.386474609375,0.882354736328125,1.0,0.0,3.0,1.0,0.0
18119820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597649097442627,0.3856437802314758,0.3531063795089721,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768700957298279,0.6019147038459778,0.574815034866333,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.991676151752472,0.8654651641845703,0.6054471731185913,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741138935089111,0.4085787534713745,0.3932700157165527,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507874131202698,0.2395358830690384,1.1110550165176392,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701110839844,297.1799621582031,284.9930725097656,1.0,0.7191254496574402,0.3290271461009979,0.3290271461009979,1.0,1.0,-3.6483681201934814,0.8835392594337463,2.764828681945801,0.0627128705382347,0.9262408018112184,0.9262408018112184,0.0,279.28729248046875,283.0,56076.41796875,0.0,4511.57470703125,1.0,279.44146728515625,283.12811279296875,294.31610107421875,297.87030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644811749458312,1.0,0.0,0.0,3.6363120079040527,3.636335611343384,8.822985932965821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.27734375,0.0,1501.93505859375,1895.4371337890625,0.0,3992.429443359375,0.9007259011268616,1.0,0.0,3.0,1.0,0.0
18119880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597649097442627,0.3856437802314758,0.3531063795089721,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768700957298279,0.6019147038459778,0.574815034866333,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.991676151752472,0.8654651641845703,0.6054471731185913,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741138935089111,0.4085787534713745,0.3932700157165527,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507874131202698,0.2395358830690384,1.1110550165176392,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701110839844,297.1799621582031,284.9930725097656,1.0,0.7191254496574402,0.3290271461009979,0.3290271461009979,1.0,1.0,-3.6483681201934814,0.8835392594337463,2.764828681945801,0.0627128705382347,0.9262408018112184,0.9262408018112184,0.0,279.28729248046875,283.0,56076.41796875,0.0,4511.57470703125,1.0,279.44146728515625,283.12811279296875,294.31610107421875,297.87030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644811749458312,1.0,0.0,0.0,3.6363120079040527,3.636335611343384,8.822985932965821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.27734375,0.0,1501.93505859375,1895.4371337890625,0.0,3992.429443359375,0.9007259011268616,1.0,0.0,3.0,1.0,0.0
18119940,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559659481048584,0.3832606077194214,0.351358950138092,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724833130836487,0.5987261533737183,0.5722478032112122,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.989280879497528,0.8659931421279907,0.6061955094337463,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706133127212524,0.4069192707538605,0.3920631408691406,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475833654403687,0.2380903214216232,1.105993390083313,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.75177001953125,297.16680908203125,284.9009704589844,1.0,0.7192973494529724,0.3290198743343353,0.3290198743343353,1.0,1.0,-3.636545658111572,0.8800360560417175,2.75650954246521,0.061986781656742,0.8373463749885559,0.8373463749885559,0.0,282.7574157714844,286.0,56490.82421875,0.0,4500.50537109375,1.0,279.1585388183594,283.017333984375,294.3683166503906,298.0168151855469,293.1499938964844,293.1499938964844,279.45001220703125,39197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713799357414246,1.0,0.0,0.0,3.49788236618042,3.4979054927825928,8.164013820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1572265625,0.0,1393.354248046875,1895.4371337890625,0.0,4053.353515625,0.874140202999115,1.0,0.0,3.0,1.0,0.0
18120000,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559659481048584,0.3832606077194214,0.351358950138092,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724833130836487,0.5987261533737183,0.5722478032112122,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.989280879497528,0.8659931421279907,0.6061955094337463,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706133127212524,0.4069192707538605,0.3920631408691406,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475833654403687,0.2380903214216232,1.105993390083313,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.75177001953125,297.16680908203125,284.9009704589844,1.0,0.7192973494529724,0.3290198743343353,0.3290198743343353,1.0,1.0,-3.636545658111572,0.8800360560417175,2.75650954246521,0.061986781656742,0.8373463749885559,0.8373463749885559,0.0,282.7574157714844,286.0,56490.82421875,0.0,4500.50537109375,1.0,279.1585388183594,283.017333984375,294.3683166503906,298.0168151855469,293.1499938964844,293.1499938964844,279.45001220703125,39197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713799357414246,1.0,0.0,0.0,3.49788236618042,3.4979054927825928,8.164013820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1572265625,0.0,1393.354248046875,1895.4371337890625,0.0,4053.353515625,0.874140202999115,1.0,0.0,3.0,1.0,0.0
18120060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.752892792224884,0.3817334771156311,0.3499218225479126,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688430786132812,0.596392810344696,0.5699769258499146,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875361323356628,0.86790931224823,0.607390284538269,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.767739474773407,0.4058399498462677,0.391017884016037,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448521018028259,0.2369633167982101,1.101076602935791,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7422790527344,297.16534423828125,284.9914855957031,1.0,0.7194318175315857,0.3290854394435882,0.3290854394435882,1.0,1.0,-3.6263411045074463,0.8772444725036621,2.749096632003784,0.0613953433930873,0.9166927933692932,0.9166927933692932,0.0,285.6190185546875,289.0,55632.66796875,0.0,4490.16796875,1.0,279.441162109375,283.13629150390625,294.32550048828125,297.8518371582031,293.1499938964844,293.1499938964844,279.1499938964844,33831.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108740568161,1.0,0.0,0.0,3.599249601364136,3.5992727279663086,8.644049103168072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4609375,0.0,1461.433837890625,1895.4371337890625,0.0,3962.273193359375,0.8923879265785217,1.0,0.0,3.0,1.0,0.0
18120120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.752892792224884,0.3817334771156311,0.3499218225479126,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688430786132812,0.596392810344696,0.5699769258499146,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875361323356628,0.86790931224823,0.607390284538269,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.767739474773407,0.4058399498462677,0.391017884016037,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448521018028259,0.2369633167982101,1.101076602935791,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7422790527344,297.16534423828125,284.9914855957031,1.0,0.7194318175315857,0.3290854394435882,0.3290854394435882,1.0,1.0,-3.6263411045074463,0.8772444725036621,2.749096632003784,0.0613953433930873,0.9166927933692932,0.9166927933692932,0.0,285.6190185546875,289.0,55632.66796875,0.0,4490.16796875,1.0,279.441162109375,283.13629150390625,294.32550048828125,297.8518371582031,293.1499938964844,293.1499938964844,279.1499938964844,33831.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108740568161,1.0,0.0,0.0,3.599249601364136,3.5992727279663086,8.644049103168072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4609375,0.0,1461.433837890625,1895.4371337890625,0.0,3962.273193359375,0.8923879265785217,1.0,0.0,3.0,1.0,0.0
18120180,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492227554321289,0.3792742788791656,0.3480964303016662,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645967245101929,0.5931058526039124,0.567306637763977,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850665926933287,0.8682339191436768,0.6079904437065125,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643439769744873,0.4040979146957397,0.3897257149219513,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417245268821716,0.2354171574115753,1.095539689064026,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.723876953125,297.1526794433594,284.9025573730469,1.0,0.7194631695747375,0.3291510045528412,0.3291510045528412,1.0,1.0,-3.61344838142395,0.8736582398414612,2.7397899627685547,0.0608292296528816,0.8303256630897522,0.8303256630897522,0.0,289.04205322265625,292.0,56011.578125,0.0,4475.9404296875,1.0,279.1588439941406,283.02935791015625,294.3794860839844,297.9982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39193.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678798913955688,1.0,0.0,0.0,3.45789098739624,3.457913637161255,7.978401299624238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.56298828125,0.0,1352.392578125,1895.4371337890625,0.0,4022.50830078125,0.865308403968811,1.0,0.0,3.0,1.0,0.0
18120240,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492227554321289,0.3792742788791656,0.3480964303016662,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645967245101929,0.5931058526039124,0.567306637763977,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850665926933287,0.8682339191436768,0.6079904437065125,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643439769744873,0.4040979146957397,0.3897257149219513,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417245268821716,0.2354171574115753,1.095539689064026,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.723876953125,297.1526794433594,284.9025573730469,1.0,0.7194631695747375,0.3291510045528412,0.3291510045528412,1.0,1.0,-3.61344838142395,0.8736582398414612,2.7397899627685547,0.0608292296528816,0.8303256630897522,0.8303256630897522,0.0,289.04205322265625,292.0,56011.578125,0.0,4475.9404296875,1.0,279.1588439941406,283.02935791015625,294.3794860839844,297.9982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39193.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678798913955688,1.0,0.0,0.0,3.45789098739624,3.457913637161255,7.978401299624238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.56298828125,0.0,1352.392578125,1895.4371337890625,0.0,4022.50830078125,0.865308403968811,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7474983334541321,0.3784190118312835,0.3471987545490265,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8625878095626831,0.5918277502059937,0.5659669637680054,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9839315414428712,0.8690456748008728,0.6083468198776245,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627297043800354,0.4034646451473236,0.3890526890754699,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6402041912078857,0.2347625643014907,1.0925371646881104,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.718505859375,297.15142822265625,285.0046691894531,1.0,0.7194132804870605,0.3291837871074676,0.3291837871074676,1.0,1.0,-3.606757164001465,0.8717969059944153,2.7349603176116943,0.0604041405022144,0.9001573324203491,0.9001573324203491,0.0,290.6230773925781,292.0,55152.71484375,0.0,4467.38818359375,1.0,279.39697265625,283.1549377441406,294.3272399902344,297.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,34402.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608275890350342,1.0,0.0,0.0,3.5025787353515625,3.502601146697998,8.185950832739763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.41357421875,0.0,1363.7852783203125,1895.4371337890625,0.0,3959.959716796875,0.8728834986686707,1.0,0.0,3.0,1.0,0.0
18120360,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7462184429168701,0.3776475787162781,0.3465752303600311,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610379099845886,0.5906504988670349,0.5649272203445435,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9832323789596558,0.8699185252189636,0.6090292930603027,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615258693695068,0.4029226303100586,0.3885948061943054,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390224099159241,0.2341813594102859,1.090155005455017,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7140197753906,297.1513977050781,284.98895263671875,1.0,0.7194692492485046,0.3292405307292938,0.3292405307292938,1.0,1.0,-3.602159023284912,0.8706216216087341,2.731537342071533,0.0602485239505767,0.9067068696022034,0.9067068696022034,0.0,291.8908996582031,295.0,55168.140625,0.0,4462.6337890625,1.0,279.4417419433594,283.1440124511719,294.3371276855469,297.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,33750.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957450807094574,1.0,0.0,0.0,3.562565326690674,3.562588214874268,8.468743430967152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.083984375,0.0,1421.6202392578125,1895.4371337890625,0.0,3929.829833984375,0.883866012096405,1.0,0.0,3.0,1.0,0.0
18120420,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7426642775535583,0.3751174509525299,0.3446823060512543,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569260239601135,0.5872695446014404,0.5621638894081116,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9806804656982422,0.8700360059738159,0.6094863414764404,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582305669784546,0.4011027812957763,0.3872259557247162,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359552145004272,0.2325398921966552,1.0841755867004397,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955261230469,297.1391296386719,284.90399169921875,1.0,0.7193805575370789,0.3293540477752685,0.3293540477752685,1.0,1.0,-3.5882763862609863,0.866891086101532,2.7213854789733887,0.059770680963993,0.8231047987937927,0.8231047987937927,0.0,295.2849426269531,298.0,55504.52734375,0.0,4445.64453125,1.0,279.1592102050781,283.0419006347656,294.3927001953125,297.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,39189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641770124435424,1.0,0.0,0.0,3.4160590171813965,3.416081428527832,7.786531455167278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.22216796875,0.0,1310.4730224609375,1895.4371337890625,0.0,3989.731201171875,0.8560921549797058,1.0,0.0,3.0,1.0,0.0
