time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7426642775535583,0.3751174509525299,0.3446823060512543,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569260239601135,0.5872695446014404,0.5621638894081116,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9806804656982422,0.8700360059738159,0.6094863414764404,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582305669784546,0.4011027812957763,0.3872259557247162,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359552145004272,0.2325398921966552,1.0841755867004397,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955261230469,297.1391296386719,284.90399169921875,1.0,0.7193805575370789,0.3293540477752685,0.3293540477752685,1.0,1.0,-3.5882763862609863,0.866891086101532,2.7213854789733887,0.059770680963993,0.8231047987937927,0.8231047987937927,0.0,295.2849426269531,298.0,55504.52734375,0.0,4445.64453125,1.0,279.1592102050781,283.0419006347656,294.3927001953125,297.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,39189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641770124435424,1.0,0.0,0.0,3.4160590171813965,3.416081428527832,7.786531455167278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.22216796875,0.0,1310.4730224609375,1895.4371337890625,0.0,3989.731201171875,0.8560921549797058,1.0,0.0,3.0,1.0,0.0
18120540,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397311329841614,0.3733942210674286,0.3430919349193573,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534600734710693,0.5846949815750122,0.5596911907196045,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9787632822990416,0.871480405330658,0.6103799343109131,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554790377616882,0.3998348116874695,0.3860211074352264,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332784295082092,0.2312016487121582,1.078372597694397,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6852722167969,297.1379089355469,284.9875793457031,1.0,0.7192752361297607,0.3294675648212433,0.3294675648212433,1.0,1.0,-3.57602596282959,0.8636450171470642,2.71238112449646,0.0592186711728572,0.8967742919921875,0.8967742919921875,0.0,298.1222839355469,301.0,54669.4296875,0.0,4429.77197265625,1.0,279.44049072265625,283.1535339355469,294.3516540527344,297.8186950683594,293.1499938964844,293.1499938964844,279.75,33854.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537216424942015,1.0,0.0,0.0,3.5196495056152344,3.51967191696167,8.265938049589749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.83251953125,0.0,1377.44482421875,1895.4371337890625,0.0,3896.427001953125,0.8745594620704651,1.0,0.0,3.0,1.0,0.0
18120600,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397311329841614,0.3733942210674286,0.3430919349193573,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534600734710693,0.5846949815750122,0.5596911907196045,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9787632822990416,0.871480405330658,0.6103799343109131,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554790377616882,0.3998348116874695,0.3860211074352264,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332784295082092,0.2312016487121582,1.078372597694397,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6852722167969,297.1379089355469,284.9875793457031,1.0,0.7192752361297607,0.3294675648212433,0.3294675648212433,1.0,1.0,-3.57602596282959,0.8636450171470642,2.71238112449646,0.0592186711728572,0.8967742919921875,0.8967742919921875,0.0,298.1222839355469,301.0,54669.4296875,0.0,4429.77197265625,1.0,279.44049072265625,283.1535339355469,294.3516540527344,297.8186950683594,293.1499938964844,293.1499938964844,279.75,33854.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537216424942015,1.0,0.0,0.0,3.5196495056152344,3.51967191696167,8.265938049589749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.83251953125,0.0,1377.44482421875,1895.4371337890625,0.0,3896.427001953125,0.8745594620704651,1.0,0.0,3.0,1.0,0.0
18120660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7372573018074036,0.3718523979187011,0.3418181240558624,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.850482702255249,0.582352340221405,0.5575973987579346,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.977247416973114,0.8730655908584595,0.6115666031837463,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531864643096924,0.3987798988819122,0.3851248919963836,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6310033202171326,0.2300341427326202,1.0736074447631836,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.67657470703125,297.13885498046875,285.0414733886719,1.0,0.7193979024887085,0.3296255469322204,0.3296255469322204,1.0,1.0,-3.5665907859802246,0.861361026763916,2.7052297592163086,0.0590824335813522,0.9971793293952942,0.9971793293952942,0.0,300.7301025390625,304.0,54113.9140625,0.0,4420.15869140625,1.0,279.7412109375,283.23162841796875,294.3634033203125,297.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,31260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451336860656738,1.0,0.0,0.0,3.709689140319824,3.7097129821777344,9.182656981465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.2705078125,0.0,1564.5567626953125,1895.4371337890625,0.0,3819.018310546875,0.915299355983734,1.0,0.0,3.0,1.0,0.0
18120720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7372573018074036,0.3718523979187011,0.3418181240558624,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.850482702255249,0.582352340221405,0.5575973987579346,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.977247416973114,0.8730655908584595,0.6115666031837463,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531864643096924,0.3987798988819122,0.3851248919963836,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6310033202171326,0.2300341427326202,1.0736074447631836,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.67657470703125,297.13885498046875,285.0414733886719,1.0,0.7193979024887085,0.3296255469322204,0.3296255469322204,1.0,1.0,-3.5665907859802246,0.861361026763916,2.7052297592163086,0.0590824335813522,0.9971793293952942,0.9971793293952942,0.0,300.7301025390625,304.0,54113.9140625,0.0,4420.15869140625,1.0,279.7412109375,283.23162841796875,294.3634033203125,297.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,31260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451336860656738,1.0,0.0,0.0,3.709689140319824,3.7097129821777344,9.182656981465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.2705078125,0.0,1564.5567626953125,1895.4371337890625,0.0,3819.018310546875,0.915299355983734,1.0,0.0,3.0,1.0,0.0
18120780,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7337974309921265,0.3690810203552246,0.3398528099060058,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8465445041656494,0.5787651538848877,0.5548046827316284,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9744192957878112,0.8723330497741699,0.6116111874580383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7500180006027222,0.3967809677124023,0.3837157189846039,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6280357837677002,0.2282871454954147,1.0675748586654663,284.8812255859375,284.95001220703125,299.32574462890625,291.3987731933594,297.6554870605469,297.1231689453125,284.8822021484375,1.0,0.7192659974098206,0.3297732770442962,0.3297732770442962,1.0,1.0,-3.55198335647583,0.8575090169906616,2.694474220275879,0.0587279833853244,0.8752120733261108,0.8752120733261108,0.0,304.2084045410156,304.0,54916.8125,0.0,4401.9169921875,1.0,279.45855712890625,283.04815673828125,294.4360656738281,297.9875793457031,293.1499938964844,293.1499938964844,279.45001220703125,37999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956155002117157,1.0,0.0,0.0,3.654861450195313,3.65488600730896,8.91323054474924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.63671875,0.0,1553.566162109375,1895.4371337890625,0.0,3918.238037109375,0.9073148369789124,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7335149049758911,0.368889182806015,0.3396812081336975,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462290167808533,0.5785121321678162,0.5545693039894104,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9741737842559814,0.8722932934761047,0.611574113368988,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497578263282776,0.396634429693222,0.3835849463939667,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277917623519897,0.2281554043292999,1.0670413970947266,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.654052734375,297.12213134765625,284.884033203125,1.0,0.7192330360412598,0.3297835290431976,0.3297835290431976,1.0,1.0,-3.550649881362915,0.8571474552154541,2.693502426147461,0.0586669370532035,0.8735742568969727,0.8735742568969727,0.0,304.4759826660156,292.0,54881.5859375,0.0,4399.95556640625,1.0,279.4569396972656,283.05059814453125,294.4334716796875,297.9803771972656,293.1499938964844,293.1499938964844,279.75,38062.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562968015670776,1.0,0.0,0.0,3.64819073677063,3.648215293884277,8.880724635673687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.3134765625,0.0,1546.5845947265625,1895.4371337890625,0.0,3919.50732421875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
18120900,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7329548597335815,0.3677809834480285,0.3384164273738861,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457086086273193,0.5769355893135071,0.5528074502944946,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744912981987,0.8726110458374023,0.6114423871040344,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7494210600852966,0.3957659602165222,0.3825664222240448,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272191405296326,0.2272926270961761,1.0625993013381958,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.646728515625,297.1190795898437,284.99713134765625,1.0,0.717237114906311,0.329862505197525,0.329862505197525,1.0,1.0,-3.540278434753418,0.8543327450752258,2.685945749282837,0.0581651031970977,0.9454952478408812,0.9454952478408812,0.0,303.43572998046875,292.0,53871.46484375,0.0,4365.8603515625,1.0,279.70147705078125,283.18963623046875,294.3738708496094,297.7625427246094,293.1499938964844,293.1499938964844,279.75,34382.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501442909240724,1.0,0.0,0.0,3.683462619781494,3.683486700057984,9.05327681266499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.59716796875,0.0,1558.5045166015625,1895.4371337890625,0.0,3864.26171875,0.9130589962005616,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336469888687134,0.3668874204158783,0.337476909160614,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465924859046936,0.5755844116210938,0.5513899922370911,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9764081239700316,0.8731825351715088,0.6117410063743591,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7503238916397095,0.3950783610343933,0.3817718625068664,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276359558105469,0.226560965180397,1.0586581230163574,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.6416320800781,297.1189270019531,284.9862365722656,1.0,0.714771032333374,0.3299781084060669,0.3299781084060669,1.0,1.0,-3.5321030616760254,0.8522743582725525,2.679828643798828,0.0579325631260871,0.9547076225280762,0.9547076225280762,0.0,300.4830017089844,280.0,53825.75,0.0,4326.23876953125,1.0,279.74322509765625,283.184326171875,294.3777160644531,297.79742431640625,293.1499938964844,293.1499938964844,279.45001220703125,33770.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471696615219116,1.0,0.0,0.0,3.74013876914978,3.7401630878448486,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.97314453125,0.0,1618.6873779296875,1895.4371337890625,0.0,3837.4287109375,0.9237844347953796,1.0,0.0,3.0,1.0,0.0
18121020,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7347009181976318,0.3654131591320038,0.3362760841846466,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479657769203186,0.5735927820205688,0.5496562123298645,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788751602172852,0.8728971481323242,0.6117886900901794,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516810297966003,0.3939771056175232,0.3807856440544128,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6283910274505615,0.2255603224039077,1.0540434122085571,284.85693359375,284.95001220703125,299.25994873046875,291.4082336425781,297.63104248046875,297.11236572265625,284.8567199707031,1.0,0.7115193009376526,0.3301052153110504,0.3301052153110504,1.0,1.0,-3.521901845932007,0.8496522903442383,2.672249555587769,0.0577259212732315,0.8556479215621948,0.8556479215621948,0.0,296.4503173828125,280.0,54516.98828125,0.0,4274.921875,1.0,279.4886779785156,283.0346984863281,294.4387512207031,297.9979553222656,293.1499938964844,293.1499938964844,279.45001220703125,38975.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535436034202576,1.0,0.0,0.0,3.6762807369232178,3.676305532455444,9.018007744998612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.47705078125,0.0,1585.03076171875,1895.4371337890625,0.0,3894.828857421875,0.9111534953117372,1.0,0.0,3.0,1.0,0.0
18121080,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7354731559753418,0.3641377687454223,0.3349955677986145,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8490615487098694,0.5718712210655212,0.547905445098877,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9808127880096436,0.8725829720497131,0.61143559217453,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.752760648727417,0.3929938971996307,0.3797361850738525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6289653778076172,0.2246733456850052,1.0495296716690063,284.8804931640625,284.95001220703125,299.2412414550781,291.4104919433594,297.6217041015625,297.10614013671875,284.8822326660156,1.0,0.7084373831748962,0.3302092850208282,0.3302092850208282,1.0,1.0,-3.511140823364258,0.8467910885810852,2.6643497943878174,0.0573267564177513,0.8466784358024597,0.8466784358024597,0.0,292.8707580566406,268.0,54134.51953125,0.0,4225.1328125,1.0,279.4571533203125,283.0646667480469,294.42840576171875,297.9342956542969,293.1499938964844,293.1499938964844,279.75,40035.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954621970653534,1.0,0.0,0.0,3.5832936763763428,3.583317756652832,8.567578788643004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.1044921875,0.0,1489.8526611328125,1895.4371337890625,0.0,3904.503662109375,0.8936103582382202,1.0,0.0,3.0,1.0,0.0
18121140,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7390952110290527,0.3624036014080047,0.3328461349010467,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535914421081543,0.5691705346107483,0.544735848903656,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871420860290528,0.8736240267753601,0.6115965247154236,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570159435272217,0.3916278481483459,0.3778780698776245,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316800117492676,0.2232249975204467,1.0406414270401,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6118469238281,297.1067810058594,284.9864196777344,1.0,0.7011376619338989,0.3304404616355896,0.3304404616355896,1.0,1.0,-3.4920005798339844,0.841845691204071,2.650154829025269,0.0566135235130786,0.9288550615310668,0.9288550615310668,0.0,282.7372131347656,256.0,53079.75390625,0.0,4114.80419921875,1.0,279.74176025390625,283.2002868652344,294.376708984375,297.7489624023437,293.1499938964844,293.1499938964844,279.45001220703125,34236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430777430534364,1.0,0.0,0.0,3.668721437454224,3.668745279312134,8.980960046756081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.44970703125,0.0,1540.8370361328125,1895.4371337890625,0.0,3800.392578125,0.9082714915275574,1.0,0.0,3.0,1.0,0.0
18121200,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7390952110290527,0.3624036014080047,0.3328461349010467,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535914421081543,0.5691705346107483,0.544735848903656,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871420860290528,0.8736240267753601,0.6115965247154236,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570159435272217,0.3916278481483459,0.3778780698776245,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316800117492676,0.2232249975204467,1.0406414270401,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6118469238281,297.1067810058594,284.9864196777344,1.0,0.7011376619338989,0.3304404616355896,0.3304404616355896,1.0,1.0,-3.4920005798339844,0.841845691204071,2.650154829025269,0.0566135235130786,0.9288550615310668,0.9288550615310668,0.0,282.7372131347656,256.0,53079.75390625,0.0,4114.80419921875,1.0,279.74176025390625,283.2002868652344,294.376708984375,297.7489624023437,293.1499938964844,293.1499938964844,279.45001220703125,34236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430777430534364,1.0,0.0,0.0,3.668721437454224,3.668745279312134,8.980960046756081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.44970703125,0.0,1540.8370361328125,1895.4371337890625,0.0,3800.392578125,0.9082714915275574,1.0,0.0,3.0,1.0,0.0
18121260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430150508880615,0.3598227202892303,0.3303966522216797,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585945963859558,0.5655998587608337,0.5412569642066956,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.993358314037323,0.8730224370956421,0.6111892461776733,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617278099060059,0.3896723985671997,0.3758410513401031,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6347548961639404,0.221460074186325,1.0314851999282837,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5935974121094,297.0963439941406,284.89324951171875,1.0,0.6932868957519531,0.3308125734329223,0.3308125734329223,1.0,1.0,-3.4709253311157227,0.8367331624031067,2.6341919898986816,0.0563877373933792,0.8335517048835754,0.8335517048835754,0.0,272.1502990722656,244.0,53336.60546875,0.0,3997.966552734375,1.0,279.4583740234375,283.0927124023437,294.4299011230469,297.8851013183594,293.1499938964844,293.1499938964844,279.75,39869.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949450135231018,1.0,0.0,0.0,3.505943298339844,3.505966663360596,8.201685091080435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.087890625,0.0,1406.5396728515625,1895.4371337890625,0.0,3858.00732421875,0.8764948844909668,1.0,0.0,3.0,1.0,0.0
18121320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430150508880615,0.3598227202892303,0.3303966522216797,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585945963859558,0.5655998587608337,0.5412569642066956,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.993358314037323,0.8730224370956421,0.6111892461776733,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617278099060059,0.3896723985671997,0.3758410513401031,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6347548961639404,0.221460074186325,1.0314851999282837,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5935974121094,297.0963439941406,284.89324951171875,1.0,0.6932868957519531,0.3308125734329223,0.3308125734329223,1.0,1.0,-3.4709253311157227,0.8367331624031067,2.6341919898986816,0.0563877373933792,0.8335517048835754,0.8335517048835754,0.0,272.1502990722656,244.0,53336.60546875,0.0,3997.966552734375,1.0,279.4583740234375,283.0927124023437,294.4299011230469,297.8851013183594,293.1499938964844,293.1499938964844,279.75,39869.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949450135231018,1.0,0.0,0.0,3.505943298339844,3.505966663360596,8.201685091080435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.087890625,0.0,1406.5396728515625,1895.4371337890625,0.0,3858.00732421875,0.8764948844909668,1.0,0.0,3.0,1.0,0.0
18121380,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480230927467346,0.358115017414093,0.3282763063907623,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648087978363037,0.562900960445404,0.5380955338478088,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8739138245582581,0.6099726557731628,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7675116658210754,0.3883255124092102,0.3739965260028839,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386145353317261,0.2200568318367004,1.0227240324020386,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5841369628906,297.0975952148437,284.9877014160156,1.0,0.6850746870040894,0.3311847150325775,0.3311847150325775,1.0,1.0,-3.4503509998321533,0.831770122051239,2.618580818176269,0.0561261512339115,0.9125880002975464,0.9125880002975464,0.0,260.80548095703125,232.0,52328.04296875,0.0,3879.226806640625,1.0,279.7412109375,283.21759033203125,294.3805847167969,297.7066955566406,293.1499938964844,293.1499938964844,279.45001220703125,34087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377998113632202,1.0,0.0,0.0,3.5985684394836426,3.5985918045043945,8.640777764412633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.970703125,0.0,1462.58984375,1895.4371337890625,0.0,3752.420166015625,0.8924048542976379,1.0,0.0,3.0,1.0,0.0
18121440,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480230927467346,0.358115017414093,0.3282763063907623,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648087978363037,0.562900960445404,0.5380955338478088,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8739138245582581,0.6099726557731628,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7675116658210754,0.3883255124092102,0.3739965260028839,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386145353317261,0.2200568318367004,1.0227240324020386,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5841369628906,297.0975952148437,284.9877014160156,1.0,0.6850746870040894,0.3311847150325775,0.3311847150325775,1.0,1.0,-3.4503509998321533,0.831770122051239,2.618580818176269,0.0561261512339115,0.9125880002975464,0.9125880002975464,0.0,260.80548095703125,232.0,52328.04296875,0.0,3879.226806640625,1.0,279.7412109375,283.21759033203125,294.3805847167969,297.7066955566406,293.1499938964844,293.1499938964844,279.45001220703125,34087.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377998113632202,1.0,0.0,0.0,3.5985684394836426,3.5985918045043945,8.640777764412633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.970703125,0.0,1462.58984375,1895.4371337890625,0.0,3752.420166015625,0.8924048542976379,1.0,0.0,3.0,1.0,0.0
18121500,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7499986886978149,0.3568503856658935,0.3272295296192169,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8672792315483093,0.5611380338668823,0.5365394949913025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.8741627335548401,0.6040091514587402,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7698573470115662,0.3873681426048279,0.3731190264225006,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6401359438896179,0.2191996574401855,1.018642544746399,284.8663330078125,284.95001220703125,299.09130859375,291.4200744628906,297.5769958496094,297.095458984375,284.86505126953125,1.0,0.6805713772773743,0.3313708007335663,0.3313708007335663,1.0,1.0,-3.434103012084961,0.8274991512298584,2.6066038608551025,0.0556688085198402,0.8233662843704224,0.8233662843704224,0.0,255.9371032714844,232.0,52864.80078125,0.0,3810.344970703125,1.0,279.4996643066406,283.0785217285156,294.4407958984375,297.90478515625,293.1499938964844,293.1499938964844,279.45001220703125,39228.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430621266365052,1.0,0.0,0.0,3.5336921215057373,3.5337157249450684,8.332028187396645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.84619140625,0.0,1430.9659423828125,1895.4371337890625,0.0,3800.2509765625,0.8791532516479492,1.0,0.0,3.0,1.0,0.0
18121560,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7516516447067261,0.3554861545562744,0.3258513510227203,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8694555163383484,0.5592511296272278,0.5346156358718872,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8749507665634155,0.5973547697067261,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7719306349754333,0.3862975239753723,0.3719687461853027,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414256691932678,0.2182572931051254,1.0137611627578735,284.8930053710937,284.95001220703125,299.0692749023437,291.41998291015625,297.5712280273437,297.0950622558594,284.8938903808594,1.0,0.6757440567016602,0.3316140174865722,0.3316140174865722,1.0,1.0,-3.414874792098999,0.8225012421607971,2.5923736095428467,0.0550317279994487,0.8174718022346497,0.8174718022346497,0.0,251.15611267089844,220.0,52349.92578125,0.0,3735.32568359375,1.0,279.4587097167969,283.1138916015625,294.43072509765625,297.830322265625,293.1499938964844,293.1499938964844,279.75,40208.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439562559127808,1.0,0.0,0.0,3.421414852142334,3.4214375019073486,7.810966735632974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.58984375,0.0,1322.933349609375,1895.4371337890625,0.0,3808.35595703125,0.8581438064575195,1.0,0.0,3.0,1.0,0.0
18121620,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564161419868469,0.3536857068538666,0.3237186372280121,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753525018692017,0.5564225316047668,0.5314096212387085,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8794043064117432,0.5819790363311768,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774344086647034,0.3848204612731933,0.37007936835289,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450628042221069,0.2168032675981521,1.0050779581069946,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.112548828125,284.97705078125,1.0,0.6656485199928284,0.332100510597229,0.332100510597229,1.0,1.0,-3.3772435188293457,0.8127457499504089,2.564497709274292,0.0537033937871456,0.8849902749061584,0.8849902749061584,0.0,240.5878448486328,208.0,51185.3046875,0.0,3583.703857421875,1.0,279.7404479980469,283.2303466796875,294.3749084472656,297.6357421875,293.1499938964844,293.1499938964844,280.04998779296875,34489.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314272999763488,1.0,0.0,0.0,3.5057199001312256,3.505742311477661,8.200639740607585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.7783203125,0.0,1367.6387939453125,1895.4371337890625,0.0,3694.216796875,0.8718706369400024,1.0,0.0,3.0,1.0,0.0
18121680,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564161419868469,0.3536857068538666,0.3237186372280121,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753525018692017,0.5564225316047668,0.5314096212387085,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8794043064117432,0.5819790363311768,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774344086647034,0.3848204612731933,0.37007936835289,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450628042221069,0.2168032675981521,1.0050779581069946,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.112548828125,284.97705078125,1.0,0.6656485199928284,0.332100510597229,0.332100510597229,1.0,1.0,-3.3772435188293457,0.8127457499504089,2.564497709274292,0.0537033937871456,0.8849902749061584,0.8849902749061584,0.0,240.5878448486328,208.0,51185.3046875,0.0,3583.703857421875,1.0,279.7404479980469,283.2303466796875,294.3749084472656,297.6357421875,293.1499938964844,293.1499938964844,280.04998779296875,34489.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314272999763488,1.0,0.0,0.0,3.5057199001312256,3.505742311477661,8.200639740607585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.7783203125,0.0,1367.6387939453125,1895.4371337890625,0.0,3694.216796875,0.8718706369400024,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7624625563621521,0.3521029949188232,0.3219296336174011,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826690316200256,0.5538589954376221,0.5286064147949219,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8855617642402649,0.564902663230896,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7842234373092651,0.3835629522800445,0.3684959411621094,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498201489448547,0.2155868113040924,0.9976503252983092,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385803222656,285.02813720703125,1.0,0.6552075147628784,0.3325870037078857,0.3325870037078857,1.0,1.0,-3.3403470516204834,0.8031659126281738,2.5371811389923096,0.0524097941815853,0.9764409065246582,0.9764409065246582,0.0,229.36065673828125,196.0,50296.03125,0.0,3433.041748046875,1.0,280.0410461425781,283.30987548828125,294.3741455078125,297.5634460449219,293.1499938964844,293.1499938964844,279.75,31655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920329213142395,1.0,0.0,0.0,3.682023048400879,3.68204665184021,9.046202649187762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.96337890625,0.0,1536.29833984375,1895.4371337890625,0.0,3592.1962890625,0.9092795848846436,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7624625563621521,0.3521029949188232,0.3219296336174011,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826690316200256,0.5538589954376221,0.5286064147949219,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8855617642402649,0.564902663230896,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7842234373092651,0.3835629522800445,0.3684959411621094,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498201489448547,0.2155868113040924,0.9976503252983092,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385803222656,285.02813720703125,1.0,0.6552075147628784,0.3325870037078857,0.3325870037078857,1.0,1.0,-3.3403470516204834,0.8031659126281738,2.5371811389923096,0.0524097941815853,0.9764409065246582,0.9764409065246582,0.0,229.36065673828125,196.0,50296.03125,0.0,3433.041748046875,1.0,280.0410461425781,283.30987548828125,294.3741455078125,297.5634460449219,293.1499938964844,293.1499938964844,279.75,31655.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920329213142395,1.0,0.0,0.0,3.682023048400879,3.68204665184021,9.046202649187762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.96337890625,0.0,1536.29833984375,1895.4371337890625,0.0,3592.1962890625,0.9092795848846436,1.0,0.0,3.0,1.0,0.0
18121860,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.768049418926239,0.3492386937141418,0.3193310499191284,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896508812904358,0.5499266386032104,0.524917483329773,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.890382707118988,0.5481884479522705,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906875014305115,0.3812659382820129,0.3662619888782501,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544130444526672,0.2137963473796844,0.9887571334838868,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5787658691406,297.1486511230469,284.8756408691406,1.0,0.6442835927009583,0.3334238827228546,0.3334238827228546,1.0,1.0,-3.2993130683898926,0.7933152914047241,2.505997657775879,0.0518604926764965,0.8470702767372131,0.8470702767372131,0.0,218.4583740234375,199.0,50608.5078125,0.0,3277.908447265625,1.0,279.757080078125,283.14288330078125,294.4358215332031,297.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,39394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301013946533204,1.0,0.0,0.0,3.569826126098633,3.569849967956543,8.503298545292637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.58349609375,0.0,1470.62890625,1895.4371337890625,0.0,3682.0703125,0.8895909190177917,1.0,0.0,3.0,1.0,0.0
18121920,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.768049418926239,0.3492386937141418,0.3193310499191284,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896508812904358,0.5499266386032104,0.524917483329773,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.890382707118988,0.5481884479522705,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906875014305115,0.3812659382820129,0.3662619888782501,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544130444526672,0.2137963473796844,0.9887571334838868,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5787658691406,297.1486511230469,284.8756408691406,1.0,0.6442835927009583,0.3334238827228546,0.3334238827228546,1.0,1.0,-3.2993130683898926,0.7933152914047241,2.505997657775879,0.0518604926764965,0.8470702767372131,0.8470702767372131,0.0,218.4583740234375,199.0,50608.5078125,0.0,3277.908447265625,1.0,279.757080078125,283.14288330078125,294.4358215332031,297.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,39394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301013946533204,1.0,0.0,0.0,3.569826126098633,3.569849967956543,8.503298545292637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.58349609375,0.0,1470.62890625,1895.4371337890625,0.0,3682.0703125,0.8895909190177917,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704845666885376,0.3473471999168396,0.3171965777873993,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926756381988525,0.5469512939453125,0.5216487646102905,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961948752403259,0.5394120812416077,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935928702354431,0.3795666694641113,0.3642701804637909,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561905145645142,0.212351307272911,0.9807735681533812,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16851806640625,284.98114013671875,1.0,0.637861967086792,0.3342607617378235,0.3342607617378235,1.0,1.0,-3.270240545272827,0.7870636582374573,2.4831767082214355,0.0518279112875461,0.925805926322937,0.925805926322937,0.0,212.5099334716797,202.0,49491.85546875,0.0,3180.027587890625,1.0,280.0416259765625,283.27978515625,294.365234375,297.5216369628906,293.1499938964844,293.1499938964844,279.75,34118.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188184142112732,1.0,0.0,0.0,3.653404712677002,3.653428316116333,8.906126254260016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6767578125,0.0,1522.868896484375,1895.4371337890625,0.0,3578.249755859375,0.904736340045929,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704845666885376,0.3473471999168396,0.3171965777873993,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926756381988525,0.5469512939453125,0.5216487646102905,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961948752403259,0.5394120812416077,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935928702354431,0.3795666694641113,0.3642701804637909,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561905145645142,0.212351307272911,0.9807735681533812,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16851806640625,284.98114013671875,1.0,0.637861967086792,0.3342607617378235,0.3342607617378235,1.0,1.0,-3.270240545272827,0.7870636582374573,2.4831767082214355,0.0518279112875461,0.925805926322937,0.925805926322937,0.0,212.5099334716797,202.0,49491.85546875,0.0,3180.027587890625,1.0,280.0416259765625,283.27978515625,294.365234375,297.5216369628906,293.1499938964844,293.1499938964844,279.75,34118.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188184142112732,1.0,0.0,0.0,3.653404712677002,3.653428316116333,8.906126254260016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6767578125,0.0,1522.868896484375,1895.4371337890625,0.0,3578.249755859375,0.904736340045929,1.0,0.0,3.0,1.0,0.0
18122100,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7707235813140869,0.3460666239261627,0.3162284195423126,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8930087089538574,0.5451406240463257,0.5201421976089478,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.8980342745780945,0.5372700691223145,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7940157651901245,0.3784958124160766,0.3633871674537658,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562833189964294,0.2115141153335571,0.9772867560386658,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.5793762207031,297.17041015625,284.8560791015625,1.0,0.6357187628746033,0.3346791863441467,0.3346791863441467,1.0,1.0,-3.2594332695007324,0.785043478012085,2.4743897914886475,0.0522239208221435,0.8335017561912537,0.8335017561912537,0.0,210.9163818359375,202.0,50120.15625,0.0,3147.46337890625,1.0,279.7983703613281,283.1371459960937,294.42144775390625,297.7150573730469,293.1499938964844,293.1499938964844,279.75,39094.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924501359462738,1.0,0.0,0.0,3.59249210357666,3.5925161838531494,8.611621638010547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.421875,0.0,1492.912109375,1895.4371337890625,0.0,3630.640625,0.8920941948890686,1.0,0.0,3.0,1.0,0.0
18122160,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7699612975120544,0.3446783721446991,0.3149677515029907,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922507166862488,0.5432003736495972,0.5183117389678955,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8993263840675354,0.5367053151130676,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7934626936912537,0.3773061037063598,0.3622690737247467,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555723547935486,0.2105751484632492,0.9731374979019164,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5723876953125,297.16815185546875,284.8881225585937,1.0,0.6340184807777405,0.3350950479507446,0.3350950479507446,1.0,1.0,-3.248701810836792,0.783031165599823,2.465670585632324,0.0526027083396911,0.8256561160087585,0.8256561160087585,0.0,210.16043090820312,205.0,49700.65234375,0.0,3119.898681640625,1.0,279.7582092285156,283.1748352050781,294.4068603515625,297.6408386230469,293.1499938964844,293.1499938964844,280.04998779296875,40387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259234070777892,1.0,0.0,0.0,3.473973512649536,3.473996639251709,8.052788302848057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.7568359375,0.0,1377.2528076171875,1895.4371337890625,0.0,3643.7197265625,0.8698790073394775,1.0,0.0,3.0,1.0,0.0
18122220,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683216333389282,0.3428259193897247,0.3131259083747864,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903664946556091,0.5403024554252625,0.5153801441192627,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024511575698853,0.5369676947593689,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920237183570862,0.3756335377693176,0.36053466796875,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538471579551697,0.2090833783149719,0.966031551361084,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5654602050781,297.1727600097656,284.9893798828125,1.0,0.6318069100379944,0.3359267115592956,0.3359267115592956,1.0,1.0,-3.2326388359069824,0.7806264162063599,2.452012538909912,0.0537005066871643,0.9085292220115662,0.9085292220115662,0.0,209.6108856201172,208.0,48780.50390625,0.0,3082.145263671875,1.0,280.0409545898437,283.30352783203125,294.33935546875,297.4491271972656,293.1499938964844,293.1499938964844,279.75,33959.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141095876693726,1.0,0.0,0.0,3.5740461349487305,3.574069023132324,8.5234142943591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.15625,0.0,1435.345947265625,1895.4371337890625,0.0,3534.7021484375,0.8868235945701599,1.0,0.0,3.0,1.0,0.0
18122280,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683216333389282,0.3428259193897247,0.3131259083747864,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903664946556091,0.5403024554252625,0.5153801441192627,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024511575698853,0.5369676947593689,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920237183570862,0.3756335377693176,0.36053466796875,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538471579551697,0.2090833783149719,0.966031551361084,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5654602050781,297.1727600097656,284.9893798828125,1.0,0.6318069100379944,0.3359267115592956,0.3359267115592956,1.0,1.0,-3.2326388359069824,0.7806264162063599,2.452012538909912,0.0537005066871643,0.9085292220115662,0.9085292220115662,0.0,209.6108856201172,208.0,48780.50390625,0.0,3082.145263671875,1.0,280.0409545898437,283.30352783203125,294.33935546875,297.4491271972656,293.1499938964844,293.1499938964844,279.75,33959.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141095876693726,1.0,0.0,0.0,3.5740461349487305,3.574069023132324,8.5234142943591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.15625,0.0,1435.345947265625,1895.4371337890625,0.0,3534.7021484375,0.8868235945701599,1.0,0.0,3.0,1.0,0.0
