time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7650836110115051,0.3400793373584747,0.3109447956085205,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867101073265076,0.5364932417869568,0.5121164917945862,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.903262495994568,0.5400140285491943,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890340685844421,0.3733172416687011,0.3586055636405945,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508897542953491,0.2071796953678131,0.9584308862686156,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448608398437,297.15948486328125,284.89849853515625,1.0,0.6306030750274658,0.336758404970169,0.336758404970169,1.0,1.0,-3.2182981967926025,0.7787174582481384,2.43958067893982,0.0550338812172412,0.8175678253173828,0.8175678253173828,0.0,210.6145782470703,211.0,49054.84375,0.0,3056.905029296875,1.0,279.7591552734375,283.199951171875,294.3802490234375,297.57342529296875,293.1499938964844,293.1499938964844,280.04998779296875,39851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.406257152557373,3.4062795639038086,7.741910508229921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.63818359375,0.0,1305.4200439453125,1895.4371337890625,0.0,3605.56982421875,0.8546534180641174,1.0,0.0,3.0,1.0,0.0
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7650836110115051,0.3400793373584747,0.3109447956085205,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867101073265076,0.5364932417869568,0.5121164917945862,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.903262495994568,0.5400140285491943,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890340685844421,0.3733172416687011,0.3586055636405945,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508897542953491,0.2071796953678131,0.9584308862686156,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448608398437,297.15948486328125,284.89849853515625,1.0,0.6306030750274658,0.336758404970169,0.336758404970169,1.0,1.0,-3.2182981967926025,0.7787174582481384,2.43958067893982,0.0550338812172412,0.8175678253173828,0.8175678253173828,0.0,210.6145782470703,211.0,49054.84375,0.0,3056.905029296875,1.0,279.7591552734375,283.199951171875,294.3802490234375,297.57342529296875,293.1499938964844,293.1499938964844,280.04998779296875,39851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.406257152557373,3.4062795639038086,7.741910508229921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.63818359375,0.0,1305.4200439453125,1895.4371337890625,0.0,3605.56982421875,0.8546534180641174,1.0,0.0,3.0,1.0,0.0
18122460,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7616791129112244,0.3380678594112396,0.3090569674968719,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827217817306519,0.5334332585334778,0.5091392993927002,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043989777565002,0.544003427028656,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857223749160767,0.371514618396759,0.3568485081195831,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.647628664970398,0.2055092602968216,0.9509601593017578,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.52960205078125,297.1539306640625,284.9903564453125,1.0,0.6300086975097656,0.3373785316944122,0.3373785316944122,1.0,1.0,-3.2061448097229004,0.7768584489822388,2.429286241531372,0.0558323934674263,0.8968480229377747,0.8968480229377747,0.0,212.2193298339844,214.0,48195.08203125,0.0,3039.78857421875,1.0,280.0404052734375,283.318115234375,294.3084716796875,297.3831481933594,293.1499938964844,293.1499938964844,280.3500061035156,33746.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107518196105956,1.0,0.0,0.0,3.5149433612823486,3.514965534210205,8.243847560152062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.43505859375,0.0,1371.8033447265625,1895.4371337890625,0.0,3503.579833984375,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
18122520,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7616791129112244,0.3380678594112396,0.3090569674968719,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827217817306519,0.5334332585334778,0.5091392993927002,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043989777565002,0.544003427028656,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857223749160767,0.371514618396759,0.3568485081195831,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.647628664970398,0.2055092602968216,0.9509601593017578,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.52960205078125,297.1539306640625,284.9903564453125,1.0,0.6300086975097656,0.3373785316944122,0.3373785316944122,1.0,1.0,-3.2061448097229004,0.7768584489822388,2.429286241531372,0.0558323934674263,0.8968480229377747,0.8968480229377747,0.0,212.2193298339844,214.0,48195.08203125,0.0,3039.78857421875,1.0,280.0404052734375,283.318115234375,294.3084716796875,297.3831481933594,293.1499938964844,293.1499938964844,280.3500061035156,33746.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107518196105956,1.0,0.0,0.0,3.5149433612823486,3.514965534210205,8.243847560152062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.43505859375,0.0,1371.8033447265625,1895.4371337890625,0.0,3503.579833984375,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
18122580,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584016919136047,0.33621746301651,0.3074779808521271,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787961006164551,0.5305953621864319,0.5065475106239319,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053518176078796,0.5483651161193848,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7824978828430176,0.3699156641960144,0.3554109036922455,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444895267486572,0.2039766758680343,0.9444429278373718,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.514404296875,297.1492614746094,285.0551147460937,1.0,0.6299391984939575,0.337998628616333,0.337998628616333,1.0,1.0,-3.196807622909546,0.775826096534729,2.420981407165528,0.0568633079528808,1.0,1.0,0.0,214.1616973876953,217.0,47545.21875,0.0,3030.5703125,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.31085205078125,293.1499938964844,293.1499938964844,280.04998779296875,31097.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014357924461364,1.0,0.0,0.0,3.71291446685791,3.71293830871582,9.198630550599772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.02978515625,0.0,1566.9801025390625,1895.4371337890625,0.0,3416.964599609375,0.9157544374465942,1.0,0.0,3.0,1.0,0.0
18122640,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584016919136047,0.33621746301651,0.3074779808521271,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787961006164551,0.5305953621864319,0.5065475106239319,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053518176078796,0.5483651161193848,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7824978828430176,0.3699156641960144,0.3554109036922455,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444895267486572,0.2039766758680343,0.9444429278373718,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.514404296875,297.1492614746094,285.0551147460937,1.0,0.6299391984939575,0.337998628616333,0.337998628616333,1.0,1.0,-3.196807622909546,0.775826096534729,2.420981407165528,0.0568633079528808,1.0,1.0,0.0,214.1616973876953,217.0,47545.21875,0.0,3030.5703125,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.31085205078125,293.1499938964844,293.1499938964844,280.04998779296875,31097.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014357924461364,1.0,0.0,0.0,3.71291446685791,3.71293830871582,9.198630550599772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.02978515625,0.0,1566.9801025390625,1895.4371337890625,0.0,3416.964599609375,0.9157544374465942,1.0,0.0,3.0,1.0,0.0
18122700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7563959956169128,0.3347604870796203,0.3065005838871002,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8764526844024658,0.5286219120025635,0.5050557851791382,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.9047496914863586,0.551069438457489,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7805495262145996,0.3687199056148529,0.3545644581317901,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6426752805709839,0.2029770314693451,0.9408777952194214,284.8986511230469,284.95001220703125,298.6255187988281,291.3121032714844,297.5002136230469,297.1386108398437,284.8916931152344,1.0,0.6299992203712463,0.3383086919784546,0.3383086919784546,1.0,1.0,-3.191790103912353,0.7751966714859009,2.416593313217163,0.0574007965624332,0.912090301513672,0.912090301513672,0.0,215.41148376464844,217.0,48551.4921875,0.0,3026.748779296875,1.0,280.0962829589844,283.2178039550781,294.35748291015625,297.54058837890625,293.1499938964844,293.1499938964844,280.04998779296875,34629.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100757837295532,1.0,0.0,0.0,3.734416484832764,3.734441041946411,9.305479693466624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.07275390625,0.0,1618.638916015625,1895.4371337890625,0.0,3497.306884765625,0.9214079976081848,1.0,0.0,3.0,1.0,0.0
18122760,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7537228465080261,0.3330243527889251,0.3050867319107055,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8734264969825745,0.5263200998306274,0.5030646324157715,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.9034669995307922,0.5545395612716675,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7779670357704163,0.3672505617141723,0.3533419072628021,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6403485536575317,0.2017742544412613,0.936184585094452,284.878662109375,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.1231689453125,284.8795166015625,1.0,0.6299909353256226,0.3385986387729645,0.3385986387729645,1.0,1.0,-3.184758424758911,0.7738925814628601,2.4108657836914062,0.057703997939825,0.875812828540802,0.875812828540802,0.0,217.0000457763672,220.0,48307.54296875,0.0,3020.5234375,1.0,280.05712890625,283.2079772949219,294.34375,297.4897766113281,293.1499938964844,293.1499938964844,280.3500061035156,37986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147311449050904,1.0,0.0,0.0,3.662522315979004,3.6625468730926514,8.950635788096406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.94091796875,0.0,1562.0567626953125,1895.4371337890625,0.0,3540.45703125,0.9090006351470948,1.0,0.0,3.0,1.0,0.0
18122820,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492298483848572,0.3306570053100586,0.3028276860713959,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8681603074073792,0.522834837436676,0.4996383488178253,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.9021921753883362,0.5607624053955078,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734525203704834,0.3650808036327362,0.3512262403964996,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361381411552429,0.1997597068548202,0.927262008190155,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.4577941894531,297.1078491210937,284.9925842285156,1.0,0.6300209760665894,0.3391785323619842,0.3391785323619842,1.0,1.0,-3.1721279621124268,0.7717123031616211,2.4004156589508057,0.0582785047590732,0.9648927450180054,0.9648927450180054,0.0,219.87188720703125,223.0,47268.75390625,0.0,3009.489501953125,1.0,280.3423767089844,283.3504943847656,294.2509765625,297.274169921875,293.1499938964844,293.1499938964844,280.04998779296875,33595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059007167816162,1.0,0.0,0.0,3.756903648376465,3.756928205490112,9.417884712092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.05615234375,0.0,1636.8697509765625,1895.4371337890625,0.0,3458.522705078125,0.927641749382019,1.0,0.0,3.0,1.0,0.0
18122880,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492298483848572,0.3306570053100586,0.3028276860713959,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8681603074073792,0.522834837436676,0.4996383488178253,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.9021921753883362,0.5607624053955078,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734525203704834,0.3650808036327362,0.3512262403964996,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361381411552429,0.1997597068548202,0.927262008190155,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.4577941894531,297.1078491210937,284.9925842285156,1.0,0.6300209760665894,0.3391785323619842,0.3391785323619842,1.0,1.0,-3.1721279621124268,0.7717123031616211,2.4004156589508057,0.0582785047590732,0.9648927450180054,0.9648927450180054,0.0,219.87188720703125,223.0,47268.75390625,0.0,3009.489501953125,1.0,280.3423767089844,283.3504943847656,294.2509765625,297.274169921875,293.1499938964844,293.1499938964844,280.04998779296875,33595.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059007167816162,1.0,0.0,0.0,3.756903648376465,3.756928205490112,9.417884712092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.05615234375,0.0,1636.8697509765625,1895.4371337890625,0.0,3458.522705078125,0.927641749382019,1.0,0.0,3.0,1.0,0.0
18122940,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445507049560547,0.3275051116943359,0.3003830909729004,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627172112464905,0.5185401439666748,0.4960230588912964,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990882039070129,0.5673189759254456,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687759399414062,0.3623349368572235,0.3489894866943359,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318214535713196,0.1974056512117386,0.9180176854133606,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.08184814453125,284.8728942871094,1.0,0.6300778985023499,0.339758425951004,0.339758425951004,1.0,1.0,-3.158926248550415,0.7693377733230591,2.3895883560180664,0.0589006580412387,0.8449717164039612,0.8449717164039612,0.0,222.9517974853516,211.0,47623.421875,0.0,2998.4228515625,1.0,280.0567626953125,283.2176818847656,294.2762145996094,297.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,40472.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915558934211731,1.0,0.0,0.0,3.5967578887939453,3.5967822074890137,8.632085268800438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.38818359375,0.0,1507.7125244140625,1895.4371337890625,0.0,3548.118408203125,0.8966575264930725,1.0,0.0,3.0,1.0,0.0
18123000,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445507049560547,0.3275051116943359,0.3003830909729004,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627172112464905,0.5185401439666748,0.4960230588912964,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990882039070129,0.5673189759254456,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687759399414062,0.3623349368572235,0.3489894866943359,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318214535713196,0.1974056512117386,0.9180176854133606,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.08184814453125,284.8728942871094,1.0,0.6300778985023499,0.339758425951004,0.339758425951004,1.0,1.0,-3.158926248550415,0.7693377733230591,2.3895883560180664,0.0589006580412387,0.8449717164039612,0.8449717164039612,0.0,222.9517974853516,211.0,47623.421875,0.0,2998.4228515625,1.0,280.0567626953125,283.2176818847656,294.2762145996094,297.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,40472.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915558934211731,1.0,0.0,0.0,3.5967578887939453,3.5967822074890137,8.632085268800438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.38818359375,0.0,1507.7125244140625,1895.4371337890625,0.0,3548.118408203125,0.8966575264930725,1.0,0.0,3.0,1.0,0.0
18123060,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438559532165527,0.3252383470535278,0.298058807849884,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620573282241821,0.5151322484016418,0.4925051629543304,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8979882001876831,0.564598798751831,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.768335223197937,0.3601937890052795,0.3467224538326263,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306111812591553,0.1953670382499694,0.9080380797386168,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252366900444031,0.3404183089733124,0.3404183089733124,1.0,1.0,-3.1339221000671387,0.7635288834571838,2.3703930377960205,0.0588312335312366,0.929663360118866,0.929663360118866,0.0,220.41786193847656,214.0,46449.984375,0.0,2932.86474609375,1.0,280.3418273925781,283.3609924316406,294.1817321777344,297.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,34295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903788149356842,1.0,0.0,0.0,3.677915334701538,3.677939176559448,9.026028919834062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.4072265625,0.0,1551.598876953125,1895.4371337890625,0.0,3438.86962890625,0.910378634929657,1.0,0.0,3.0,1.0,0.0
18123120,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438559532165527,0.3252383470535278,0.298058807849884,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620573282241821,0.5151322484016418,0.4925051629543304,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8979882001876831,0.564598798751831,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.768335223197937,0.3601937890052795,0.3467224538326263,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306111812591553,0.1953670382499694,0.9080380797386168,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252366900444031,0.3404183089733124,0.3404183089733124,1.0,1.0,-3.1339221000671387,0.7635288834571838,2.3703930377960205,0.0588312335312366,0.929663360118866,0.929663360118866,0.0,220.41786193847656,214.0,46449.984375,0.0,2932.86474609375,1.0,280.3418273925781,283.3609924316406,294.1817321777344,297.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,34295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903788149356842,1.0,0.0,0.0,3.677915334701538,3.677939176559448,9.026028919834062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.4072265625,0.0,1551.598876953125,1895.4371337890625,0.0,3438.86962890625,0.910378634929657,1.0,0.0,3.0,1.0,0.0
18123180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.741699755191803,0.3222149312496185,0.2955687642097473,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.859677255153656,0.5109378099441528,0.4888134896755218,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963449597358704,0.5650807023048401,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663717269897461,0.3574984967708587,0.3443730175495147,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283207535743713,0.1930792778730392,0.8982999920845032,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587158203125,284.8839111328125,1.0,0.6225396990776062,0.3410782217979431,0.3410782217979431,1.0,1.0,-3.112528085708618,0.7588247060775757,2.353703260421753,0.0587844662368297,0.8234745860099792,0.8234745860099792,0.0,219.8011474609375,202.0,46588.28125,0.0,2885.73779296875,1.0,280.0583801269531,283.25250244140625,294.20587158203125,297.2518005371094,293.1499938964844,293.1499938964844,280.3500061035156,40781.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112325310707092,1.0,0.0,0.0,3.483280897140503,3.483304262161255,8.095996690826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4267578125,0.0,1389.6158447265625,1895.4371337890625,0.0,3508.03857421875,0.8723123669624329,1.0,0.0,3.0,1.0,0.0
18123240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.741699755191803,0.3222149312496185,0.2955687642097473,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.859677255153656,0.5109378099441528,0.4888134896755218,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963449597358704,0.5650807023048401,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663717269897461,0.3574984967708587,0.3443730175495147,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283207535743713,0.1930792778730392,0.8982999920845032,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587158203125,284.8839111328125,1.0,0.6225396990776062,0.3410782217979431,0.3410782217979431,1.0,1.0,-3.112528085708618,0.7588247060775757,2.353703260421753,0.0587844662368297,0.8234745860099792,0.8234745860099792,0.0,219.8011474609375,202.0,46588.28125,0.0,2885.73779296875,1.0,280.0583801269531,283.25250244140625,294.20587158203125,297.2518005371094,293.1499938964844,293.1499938964844,280.3500061035156,40781.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112325310707092,1.0,0.0,0.0,3.483280897140503,3.483304262161255,8.095996690826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4267578125,0.0,1389.6158447265625,1895.4371337890625,0.0,3508.03857421875,0.8723123669624329,1.0,0.0,3.0,1.0,0.0
18123300,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7415921688079834,0.3210500180721283,0.2942862808704376,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.859673261642456,0.5091840028762817,0.4869112074375152,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8960610032081604,0.562889575958252,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7664331793785095,0.3563731908798218,0.3431200683116913,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279371380805969,0.1920494437217712,0.8930706977844238,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695678710937,297.05621337890625,284.99822998046875,1.0,0.6195418834686279,0.3414081931114197,0.3414081931114197,1.0,1.0,-3.0982816219329834,0.7553560137748718,2.342925548553467,0.0586030185222625,0.895875096321106,0.895875096321106,0.0,218.0143585205078,202.0,45605.4453125,0.0,2847.3681640625,1.0,280.2973937988281,283.3914794921875,294.1254272460937,297.0158386230469,293.1499938964844,293.1499938964844,280.3500061035156,35264.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029407501220704,1.0,0.0,0.0,3.5145983695983887,3.514621019363404,8.242229228017095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.7802734375,0.0,1382.3814697265625,1895.4371337890625,0.0,3430.980712890625,0.876562237739563,1.0,0.0,3.0,1.0,0.0
18123360,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7425327897071838,0.3200057446956634,0.2932562530040741,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.860866904258728,0.5075653195381165,0.4852875769138336,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8963879942893982,0.5586560368537903,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675724029541016,0.3553574979305267,0.3420565128326416,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283711791038513,0.191108763217926,0.8883145451545715,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.05780029296875,284.9828491210937,1.0,0.615963339805603,0.3418581485748291,0.3418581485748291,1.0,1.0,-3.0830070972442627,0.7518829703330994,2.3311240673065186,0.0585531555116176,0.9022989273071288,0.9022989273071288,0.0,215.0678253173828,205.0,45433.16015625,0.0,2801.152099609375,1.0,280.3417358398437,283.3827819824219,294.1132507324219,297.0259704589844,293.1499938964844,293.1499938964844,280.04998779296875,34206.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983079791069031,1.0,0.0,0.0,3.5721659660339355,3.5721888542175293,8.514448950336373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.53759765625,0.0,1435.15478515625,1895.4371337890625,0.0,3387.80712890625,0.8863388895988464,1.0,0.0,3.0,1.0,0.0
18123420,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413145899772644,0.3170464038848877,0.2907656729221344,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596211075782776,0.503413200378418,0.4815731346607208,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8956114649772644,0.5568211078643799,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7666006684303284,0.3526543080806732,0.3396431505680084,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268569827079773,0.1888820528984069,0.878594160079956,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504455566406,284.892333984375,1.0,0.6121784448623657,0.3427580893039703,0.3427580893039703,1.0,1.0,-3.058744192123413,0.7469050884246826,2.3118391036987305,0.0588453188538551,0.8056871891021729,0.8056871891021729,0.0,213.0788116455078,208.0,45483.359375,0.0,2742.61962890625,1.0,280.0593566894531,283.28619384765625,294.1383056640625,297.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,40675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051216244697572,1.0,0.0,0.0,3.3670871257781982,3.3671092987060547,7.564879638266575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.47607421875,0.0,1272.877685546875,1895.4371337890625,0.0,3451.27685546875,0.846857488155365,1.0,0.0,3.0,1.0,0.0
18123480,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413145899772644,0.3170464038848877,0.2907656729221344,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596211075782776,0.503413200378418,0.4815731346607208,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8956114649772644,0.5568211078643799,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7666006684303284,0.3526543080806732,0.3396431505680084,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268569827079773,0.1888820528984069,0.878594160079956,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504455566406,284.892333984375,1.0,0.6121784448623657,0.3427580893039703,0.3427580893039703,1.0,1.0,-3.058744192123413,0.7469050884246826,2.3118391036987305,0.0588453188538551,0.8056871891021729,0.8056871891021729,0.0,213.0788116455078,208.0,45483.359375,0.0,2742.61962890625,1.0,280.0593566894531,283.28619384765625,294.1383056640625,297.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,40675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051216244697572,1.0,0.0,0.0,3.3670871257781982,3.3671092987060547,7.564879638266575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.47607421875,0.0,1272.877685546875,1895.4371337890625,0.0,3451.27685546875,0.846857488155365,1.0,0.0,3.0,1.0,0.0
18123540,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392130494117737,0.3148411214351654,0.2886385917663574,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571626543998718,0.5000317692756653,0.4782273769378662,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8950749039649963,0.5577972531318665,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645058035850525,0.3504515886306762,0.3374554514884949,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244957447052002,0.186948224902153,0.8696069717407227,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098462343215942,0.3436580002307892,0.3436580002307892,1.0,1.0,-3.0398972034454346,0.743574857711792,2.2963223457336426,0.0596024356782436,0.882944643497467,0.882944643497467,0.0,212.85166931152344,211.0,44516.97265625,0.0,2704.5263671875,1.0,280.3399963378906,283.4076232910156,294.0473327636719,296.8998413085937,293.1499938964844,293.1499938964844,280.6499938964844,34007.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892192006111145,1.0,0.0,0.0,3.468639373779297,3.468661308288574,8.028078468669264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.35595703125,0.0,1326.4346923828125,1895.4371337890625,0.0,3330.700927734375,0.8632470965385437,1.0,0.0,3.0,1.0,0.0
18123600,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392130494117737,0.3148411214351654,0.2886385917663574,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571626543998718,0.5000317692756653,0.4782273769378662,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8950749039649963,0.5577972531318665,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645058035850525,0.3504515886306762,0.3374554514884949,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244957447052002,0.186948224902153,0.8696069717407227,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098462343215942,0.3436580002307892,0.3436580002307892,1.0,1.0,-3.0398972034454346,0.743574857711792,2.2963223457336426,0.0596024356782436,0.882944643497467,0.882944643497467,0.0,212.85166931152344,211.0,44516.97265625,0.0,2704.5263671875,1.0,280.3399963378906,283.4076232910156,294.0473327636719,296.8998413085937,293.1499938964844,293.1499938964844,280.6499938964844,34007.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892192006111145,1.0,0.0,0.0,3.468639373779297,3.468661308288574,8.028078468669264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.35595703125,0.0,1326.4346923828125,1895.4371337890625,0.0,3330.700927734375,0.8632470965385437,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7367922067642212,0.312817245721817,0.2868642210960388,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542224764823914,0.4968820214271545,0.4753015637397766,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8940488696098328,0.56025230884552,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.761984646320343,0.34842249751091,0.3355798423290252,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.621853768825531,0.1851703077554702,0.8617882132530212,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6085983514785767,0.3445957601070404,0.3445957601070404,1.0,1.0,-3.025540828704834,0.7417182922363281,2.283822536468506,0.0608778782188892,0.9941402673721312,0.9941402673721312,0.0,213.6220703125,214.0,43803.875,0.0,2680.63232421875,1.0,280.6408386230469,283.4947814941406,294.0170288085937,296.8079528808594,293.1499938964844,293.1499938964844,280.3500061035156,30814.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810195922851562,1.0,0.0,0.0,3.673362016677856,3.673385381698608,9.003694003695273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9423828125,0.0,1520.2705078125,1895.4371337890625,0.0,3226.13525390625,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7367922067642212,0.312817245721817,0.2868642210960388,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542224764823914,0.4968820214271545,0.4753015637397766,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8940488696098328,0.56025230884552,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.761984646320343,0.34842249751091,0.3355798423290252,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.621853768825531,0.1851703077554702,0.8617882132530212,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6085983514785767,0.3445957601070404,0.3445957601070404,1.0,1.0,-3.025540828704834,0.7417182922363281,2.283822536468506,0.0608778782188892,0.9941402673721312,0.9941402673721312,0.0,213.6220703125,214.0,43803.875,0.0,2680.63232421875,1.0,280.6408386230469,283.4947814941406,294.0170288085937,296.8079528808594,293.1499938964844,293.1499938964844,280.3500061035156,30814.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810195922851562,1.0,0.0,0.0,3.673362016677856,3.673385381698608,9.003694003695273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9423828125,0.0,1520.2705078125,1895.4371337890625,0.0,3226.13525390625,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
18123780,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328234314918518,0.3094968199729919,0.284328281879425,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496634364128113,0.4923521876335144,0.4715407788753509,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897711634635925,0.5650883913040161,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579843997955322,0.3453638851642608,0.3331032693386078,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179888248443604,0.1827909350395202,0.8525170683860779,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233764648437,284.8763122558594,1.0,0.6078491806983948,0.3455334901809692,0.3455334901809692,1.0,1.0,-3.0096683502197266,0.7393606305122375,2.270307779312134,0.0620960146188735,0.8599068522453308,0.8599068522453308,0.0,215.66275024414065,202.0,44449.90234375,0.0,2660.51904296875,1.0,280.3568725585937,283.3011169433594,294.0655517578125,296.9746398925781,293.1499938964844,293.1499938964844,280.6499938964844,38538.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945545554161072,1.0,0.0,0.0,3.6056857109069824,3.605709791183472,8.674991249790764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.3515625,0.0,1503.1893310546875,1895.4371337890625,0.0,3352.774169921875,0.8966876268386841,1.0,0.0,3.0,1.0,0.0
18123840,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328234314918518,0.3094968199729919,0.284328281879425,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496634364128113,0.4923521876335144,0.4715407788753509,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897711634635925,0.5650883913040161,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579843997955322,0.3453638851642608,0.3331032693386078,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179888248443604,0.1827909350395202,0.8525170683860779,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233764648437,284.8763122558594,1.0,0.6078491806983948,0.3455334901809692,0.3455334901809692,1.0,1.0,-3.0096683502197266,0.7393606305122375,2.270307779312134,0.0620960146188735,0.8599068522453308,0.8599068522453308,0.0,215.66275024414065,202.0,44449.90234375,0.0,2660.51904296875,1.0,280.3568725585937,283.3011169433594,294.0655517578125,296.9746398925781,293.1499938964844,293.1499938964844,280.6499938964844,38538.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945545554161072,1.0,0.0,0.0,3.6056857109069824,3.605709791183472,8.674991249790764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.3515625,0.0,1503.1893310546875,1895.4371337890625,0.0,3352.774169921875,0.8966876268386841,1.0,0.0,3.0,1.0,0.0
18123900,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7318482995033264,0.3081090152263641,0.2828614711761474,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486606478691101,0.4903336465358734,0.4694112241268158,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8879362940788269,0.5646066069602966,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570987939834595,0.3439735472202301,0.3316311836242676,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168316006660461,0.1816319823265075,0.8469249606132507,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.0157165527344,284.99725341796875,1.0,0.6054912209510803,0.3460023403167724,0.3460023403167724,1.0,1.0,-2.9962849617004395,0.7364566326141357,2.259828329086304,0.0622907094657421,0.9338456988334656,0.9338456988334656,0.0,214.87405395507807,202.0,43442.48828125,0.0,2630.8525390625,1.0,280.6003112792969,283.4471740722656,293.97637939453125,296.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,34529.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881139159202576,1.0,0.0,0.0,3.636287689208984,3.636311292648315,8.822867698654591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6826171875,0.0,1507.0086669921875,1895.4371337890625,0.0,3292.564453125,0.902861475944519,1.0,0.0,3.0,1.0,0.0
18123960,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7320766448974609,0.3069357573986053,0.281703382730484,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.849007248878479,0.4885380268096924,0.4676105380058288,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8868783712387085,0.5617261528968811,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7574257850646973,0.3427515923976898,0.3303757309913635,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6166300177574158,0.180580735206604,0.8417679667472839,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.012939453125,284.9850158691406,1.0,0.6023878455162048,0.3464362919330597,0.3464362919330597,1.0,1.0,-2.9815597534179688,0.7330338954925537,2.248525857925415,0.0621650218963623,0.9437732696533204,0.9437732696533204,0.0,212.70657348632807,190.0,43284.3515625,0.0,2591.867431640625,1.0,280.6427001953125,283.4407958984375,293.95562744140625,296.73956298828125,293.1499938964844,293.1499938964844,280.3500061035156,33659.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846318125724792,1.0,0.0,0.0,3.699665546417236,3.6996896266937256,9.133099752034468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.541015625,0.0,1571.381103515625,1895.4371337890625,0.0,3259.971435546875,0.9145786762237548,1.0,0.0,3.0,1.0,0.0
18124020,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.733329176902771,0.3037005662918091,0.2788390219211578,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508514165878296,0.4840067028999328,0.4634086489677429,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8843899965286255,0.5529406666755676,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7591081857681274,0.3396168053150177,0.3274190723896026,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170445084571838,0.1781132966279983,0.8302972316741943,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.86651611328125,1.0,0.5942674279212952,0.3473041653633117,0.3473041653633117,1.0,1.0,-2.9451727867126465,0.7239482402801514,2.221224546432495,0.0612831823527812,0.8184100389480591,0.8184100389480591,0.0,206.4952545166016,193.0,43281.05859375,0.0,2492.66064453125,1.0,280.35821533203125,283.3185729980469,293.97076416015625,296.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,41484.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933480978012085,1.0,0.0,0.0,3.4903464317321777,3.4903697967529297,8.128873218993249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.3818359375,0.0,1401.9334716796875,1895.4371337890625,0.0,3341.504150390625,0.8742460608482361,1.0,0.0,3.0,1.0,0.0
18124080,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.733329176902771,0.3037005662918091,0.2788390219211578,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508514165878296,0.4840067028999328,0.4634086489677429,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8843899965286255,0.5529406666755676,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7591081857681274,0.3396168053150177,0.3274190723896026,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170445084571838,0.1781132966279983,0.8302972316741943,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.86651611328125,1.0,0.5942674279212952,0.3473041653633117,0.3473041653633117,1.0,1.0,-2.9451727867126465,0.7239482402801514,2.221224546432495,0.0612831823527812,0.8184100389480591,0.8184100389480591,0.0,206.4952545166016,193.0,43281.05859375,0.0,2492.66064453125,1.0,280.35821533203125,283.3185729980469,293.97076416015625,296.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,41484.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933480978012085,1.0,0.0,0.0,3.4903464317321777,3.4903697967529297,8.128873218993249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.3818359375,0.0,1401.9334716796875,1895.4371337890625,0.0,3341.504150390625,0.8742460608482361,1.0,0.0,3.0,1.0,0.0
18124140,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330344915390015,0.3014012277126312,0.2764592468738556,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506420254707336,0.4804334342479706,0.4597018957138061,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.884113609790802,0.5489363074302673,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589249610900879,0.3371427059173584,0.3248089253902435,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159846186637878,0.1760395914316177,0.8200005888938904,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.589381217956543,0.3481720387935638,0.3481720387935638,1.0,1.0,-2.917510509490967,0.7175803184509277,2.199930191040039,0.0608179755508899,0.898699164390564,0.898699164390564,0.0,203.2548217773437,196.0,42095.21875,0.0,2426.050537109375,1.0,280.6409606933594,283.4627380371094,293.8621826171875,296.5705261230469,293.1499938964844,293.1499938964844,280.95001220703125,34511.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788958787918091,1.0,0.0,0.0,3.5653271675109863,3.565350294113159,8.481879376631696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.9609375,0.0,1430.1124267578125,1895.4371337890625,0.0,3206.232177734375,0.8852846622467041,1.0,0.0,3.0,1.0,0.0
