time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330344915390015,0.3014012277126312,0.2764592468738556,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506420254707336,0.4804334342479706,0.4597018957138061,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.884113609790802,0.5489363074302673,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589249610900879,0.3371427059173584,0.3248089253902435,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159846186637878,0.1760395914316177,0.8200005888938904,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.589381217956543,0.3481720387935638,0.3481720387935638,1.0,1.0,-2.917510509490967,0.7175803184509277,2.199930191040039,0.0608179755508899,0.898699164390564,0.898699164390564,0.0,203.2548217773437,196.0,42095.21875,0.0,2426.050537109375,1.0,280.6409606933594,283.4627380371094,293.8621826171875,296.5705261230469,293.1499938964844,293.1499938964844,280.95001220703125,34511.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788958787918091,1.0,0.0,0.0,3.5653271675109863,3.565350294113159,8.481879376631696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.9609375,0.0,1430.1124267578125,1895.4371337890625,0.0,3206.232177734375,0.8852846622467041,1.0,0.0,3.0,1.0,0.0
18124260,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.731853723526001,0.2994236350059509,0.2746369838714599,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8491976857185364,0.4772562384605407,0.4566498100757599,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8836640119552612,0.5481767654418945,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576634287834167,0.3349860608577728,0.3227162957191467,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141399145126343,0.1742187440395355,0.8115657567977905,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.01043701171875,285.0642395019531,1.0,0.5864685773849487,0.3493967652320862,0.3493967652320862,1.0,1.0,-2.8980791568756104,0.7146997451782227,2.183379411697388,0.0621605962514877,1.0,1.0,0.0,202.09950256347656,199.0,41181.28515625,0.0,2385.429443359375,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.45703125,293.1499938964844,293.1499938964844,280.6499938964844,31630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651649951934814,1.0,0.0,0.0,3.744882822036743,3.744907140731812,9.357713679492008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.7978515625,0.0,1607.7681884765625,1895.4371337890625,0.0,3077.453369140625,0.9233371019363404,1.0,0.0,3.0,1.0,0.0
18124320,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.731853723526001,0.2994236350059509,0.2746369838714599,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8491976857185364,0.4772562384605407,0.4566498100757599,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8836640119552612,0.5481767654418945,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576634287834167,0.3349860608577728,0.3227162957191467,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141399145126343,0.1742187440395355,0.8115657567977905,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.01043701171875,285.0642395019531,1.0,0.5864685773849487,0.3493967652320862,0.3493967652320862,1.0,1.0,-2.8980791568756104,0.7146997451782227,2.183379411697388,0.0621605962514877,1.0,1.0,0.0,202.09950256347656,199.0,41181.28515625,0.0,2385.429443359375,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.45703125,293.1499938964844,293.1499938964844,280.6499938964844,31630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651649951934814,1.0,0.0,0.0,3.744882822036743,3.744907140731812,9.357713679492008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.7978515625,0.0,1607.7681884765625,1895.4371337890625,0.0,3077.453369140625,0.9233371019363404,1.0,0.0,3.0,1.0,0.0
18124380,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7291026711463928,0.2965001165866852,0.2724248468875885,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8460697531700134,0.4731964766979217,0.4532902240753174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.8801960349082947,0.5504483580589294,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.754884660243988,0.3321749567985534,0.3204198777675628,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6110636591911316,0.17210254073143,0.8031584024429321,284.87518310546875,284.95001220703125,297.7411499023437,290.8429870605469,297.1831970214844,296.9994201660156,284.875244140625,1.0,0.5848327875137329,0.3505038917064667,0.3505038917064667,1.0,1.0,-2.881251096725464,0.7123162150382996,2.1689348220825195,0.0635409578680992,0.8845109343528748,0.8845109343528748,0.0,202.68511962890625,199.0,41942.296875,0.0,2358.403564453125,1.0,280.6603088378906,283.3624267578125,293.8858947753906,296.6404724121094,293.1499938964844,293.1499938964844,280.6499938964844,37836.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775358200073242,1.0,0.0,0.0,3.7098429203033447,3.7098679542541504,9.183417546410056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.3251953125,0.0,1614.734375,1895.4371337890625,0.0,3193.4833984375,0.9190315008163452,1.0,0.0,3.0,1.0,0.0
18124440,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7286887168884277,0.2961683273315429,0.2721284031867981,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.845611572265625,0.4727377593517303,0.4528625011444092,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8797087669372559,0.55086350440979,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7544726133346558,0.3318516314029693,0.3201223015785217,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6106204390525818,0.1718577146530151,0.8021127581596375,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.9978942871094,284.8765563964844,1.0,0.5846858620643616,0.3506214916706085,0.3506214916706085,1.0,1.0,-2.879265069961548,0.7119981050491333,2.167266845703125,0.0636612623929977,0.8803856372833252,0.8803856372833252,0.0,202.8339080810547,202.0,41895.79296875,0.0,2355.622314453125,1.0,280.657470703125,283.3648681640625,293.8790588378906,296.62799072265625,293.1499938964844,293.1499938964844,280.95001220703125,38095.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87797611951828,1.0,0.0,0.0,3.697068929672241,3.697093963623047,9.120284971686488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.39697265625,0.0,1602.0501708984375,1895.4371337890625,0.0,3197.61083984375,0.9166720509529114,1.0,0.0,3.0,1.0,0.0
18124500,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7266373038291931,0.2947651147842407,0.2707102596759796,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8433111310005188,0.4706794321537018,0.4507600665092468,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8775937557220459,0.5530229806900024,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523981332778931,0.330399751663208,0.3186523020267486,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083360910415649,0.1707004159688949,0.796805202960968,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9928283691406,285.0058288574219,1.0,0.5840075612068176,0.3512338697910309,0.3512338697910309,1.0,1.0,-2.869479894638061,0.7105143666267395,2.158965349197388,0.0643036887049675,0.9588871002197266,0.9588871002197266,0.0,203.6304168701172,202.0,40901.12890625,0.0,2342.273193359375,1.0,280.902587890625,283.51904296875,293.7893371582031,296.3908386230469,293.1499938964844,293.1499938964844,280.95001220703125,34560.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711041212081909,1.0,0.0,0.0,3.722283363342285,3.7223076820373535,9.245110845768068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3388671875,0.0,1604.1011962890625,1895.4371337890625,0.0,3133.167724609375,0.9221492409706116,1.0,0.0,3.0,1.0,0.0
18124560,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7249640822410583,0.2936025857925415,0.269648939371109,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.841351330280304,0.4688715636730194,0.4490383565425873,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8756405115127563,0.5549748539924622,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7506347894668579,0.3291374742984772,0.3174527287483215,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6062934994697571,0.1696570515632629,0.7921611070632935,285.0040588378906,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.99029541015625,285.0023803710937,1.0,0.5835191607475281,0.3517483174800873,0.3517483174800873,1.0,1.0,-2.861454486846924,0.7093390226364136,2.1521155834198,0.0648660361766815,0.9796611666679382,0.9796611666679382,0.0,204.3860778808593,190.0,40824.734375,0.0,2331.875,1.0,280.9433898925781,283.5189514160156,293.76983642578125,296.3986511230469,293.1499938964844,293.1499938964844,280.6499938964844,33417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673644661903381,1.0,0.0,0.0,3.790590763092041,3.790615558624268,9.58753730628814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.54296875,0.0,1675.2113037109375,1895.4371337890625,0.0,3098.086669921875,0.9350102543830872,1.0,0.0,3.0,1.0,0.0
18124620,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240797281265259,0.2902803421020508,0.2668664157390594,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.84058678150177,0.4641979038715362,0.4448733031749725,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700479865074158,0.5514131784439087,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499344944953918,0.3258426487445831,0.3144982159137726,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046420931816101,0.167149156332016,0.7811717391014099,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778136253356934,0.3527772724628448,0.3527772724628448,1.0,1.0,-2.8320860862731934,0.7026450634002686,2.129441022872925,0.0649367496371269,0.8421963453292847,0.8421963453292847,0.0,201.3677520751953,178.0,41113.69140625,0.0,2266.2451171875,1.0,280.6564636230469,283.365234375,293.7969970703125,296.5064697265625,293.1499938964844,293.1499938964844,280.95001220703125,41117.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777899146080017,1.0,0.0,0.0,3.622228860855103,3.622253656387329,8.754776672503795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.04931640625,0.0,1540.4881591796875,1895.4371337890625,0.0,3195.865234375,0.9024754166603088,1.0,0.0,3.0,1.0,0.0
18124680,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240797281265259,0.2902803421020508,0.2668664157390594,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.84058678150177,0.4641979038715362,0.4448733031749725,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700479865074158,0.5514131784439087,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499344944953918,0.3258426487445831,0.3144982159137726,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046420931816101,0.167149156332016,0.7811717391014099,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778136253356934,0.3527772724628448,0.3527772724628448,1.0,1.0,-2.8320860862731934,0.7026450634002686,2.129441022872925,0.0649367496371269,0.8421963453292847,0.8421963453292847,0.0,201.3677520751953,178.0,41113.69140625,0.0,2266.2451171875,1.0,280.6564636230469,283.365234375,293.7969970703125,296.5064697265625,293.1499938964844,293.1499938964844,280.95001220703125,41117.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777899146080017,1.0,0.0,0.0,3.622228860855103,3.622253656387329,8.754776672503795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.04931640625,0.0,1540.4881591796875,1895.4371337890625,0.0,3195.865234375,0.9024754166603088,1.0,0.0,3.0,1.0,0.0
18124740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257227897644043,0.2878175377845764,0.2642064392566681,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427512049674988,0.4603792130947113,0.4408017694950104,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8676580786705017,0.5419397354125977,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518274188041687,0.3231190145015716,0.3115314841270447,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.605215847492218,0.1649432182312011,0.7697592377662659,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694245100021362,0.35380619764328,0.35380619764328,1.0,1.0,-2.795329332351685,0.6935315728187561,2.101797819137573,0.0639951154589653,0.9292991757392884,0.9292991757392884,0.0,194.9327392578125,181.0,39805.96484375,0.0,2173.0771484375,1.0,280.94195556640625,283.52117919921875,293.682373046875,296.2535095214844,293.1499938964844,293.1499938964844,280.6499938964844,34507.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635308146476746,1.0,0.0,0.0,3.689535856246948,3.6895599365234375,9.083155987354984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.27001953125,0.0,1566.315673828125,1895.4371337890625,0.0,3062.123291015625,0.9130998849868774,1.0,0.0,3.0,1.0,0.0
18124800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257227897644043,0.2878175377845764,0.2642064392566681,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427512049674988,0.4603792130947113,0.4408017694950104,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8676580786705017,0.5419397354125977,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518274188041687,0.3231190145015716,0.3115314841270447,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.605215847492218,0.1649432182312011,0.7697592377662659,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694245100021362,0.35380619764328,0.35380619764328,1.0,1.0,-2.795329332351685,0.6935315728187561,2.101797819137573,0.0639951154589653,0.9292991757392884,0.9292991757392884,0.0,194.9327392578125,181.0,39805.96484375,0.0,2173.0771484375,1.0,280.94195556640625,283.52117919921875,293.682373046875,296.2535095214844,293.1499938964844,293.1499938964844,280.6499938964844,34507.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635308146476746,1.0,0.0,0.0,3.689535856246948,3.6895599365234375,9.083155987354984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.27001953125,0.0,1566.315673828125,1895.4371337890625,0.0,3062.123291015625,0.9130998849868774,1.0,0.0,3.0,1.0,0.0
18124860,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7250750660896301,0.2846964597702026,0.2615413665771484,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8422108292579651,0.4558891654014587,0.4367300271987915,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8648143410682678,0.5380224585533142,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.751289427280426,0.3199018836021423,0.3085922598838806,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037173271179199,0.1625365316867828,0.7590062618255615,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643342733383179,0.3551105260848999,0.3551105260848999,1.0,1.0,-2.766059398651123,0.6874580383300781,2.078601360321045,0.0642884969711303,0.8106899261474609,0.8106899261474609,0.0,191.78384399414065,184.0,39839.5546875,0.0,2109.715087890625,1.0,280.65838623046875,283.4107971191406,293.7087097167969,296.3386535644531,293.1499938964844,293.1499938964844,280.95001220703125,42002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703078627586365,1.0,0.0,0.0,3.454878330230713,3.4549014568328857,7.964505357449525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0224609375,0.0,1369.2388916015625,1895.4371337890625,0.0,3125.698486328125,0.867117166519165,1.0,0.0,3.0,1.0,0.0
18124920,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7250750660896301,0.2846964597702026,0.2615413665771484,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8422108292579651,0.4558891654014587,0.4367300271987915,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8648143410682678,0.5380224585533142,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.751289427280426,0.3199018836021423,0.3085922598838806,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037173271179199,0.1625365316867828,0.7590062618255615,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643342733383179,0.3551105260848999,0.3551105260848999,1.0,1.0,-2.766059398651123,0.6874580383300781,2.078601360321045,0.0642884969711303,0.8106899261474609,0.8106899261474609,0.0,191.78384399414065,184.0,39839.5546875,0.0,2109.715087890625,1.0,280.65838623046875,283.4107971191406,293.7087097167969,296.3386535644531,293.1499938964844,293.1499938964844,280.95001220703125,42002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703078627586365,1.0,0.0,0.0,3.454878330230713,3.4549014568328857,7.964505357449525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0224609375,0.0,1369.2388916015625,1895.4371337890625,0.0,3125.698486328125,0.867117166519165,1.0,0.0,3.0,1.0,0.0
18124980,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232426404953003,0.2823661267757416,0.2592354714870453,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401457071304321,0.4522188007831573,0.4330412149429321,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.862362265586853,0.5376418232917786,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493612170219421,0.3172429800033569,0.3059118092060089,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009501218795776,0.1604279279708862,0.7490437030792236,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610859990119934,0.3564148843288421,0.3564148843288421,1.0,1.0,-2.7431960105896,0.6834138035774231,2.0597822666168213,0.0652087032794952,0.8991228342056274,0.8991228342056274,0.0,190.75064086914065,187.0,38779.984375,0.0,2067.6767578125,1.0,280.9407043457031,283.5546875,293.6060791015625,296.10711669921875,293.1499938964844,293.1499938964844,281.25,34153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544824719429016,1.0,0.0,0.0,3.545957326889038,3.5459799766540527,8.38996754737309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.79052734375,0.0,1407.0482177734375,1895.4371337890625,0.0,2977.271240234375,0.8807053565979004,1.0,0.0,3.0,1.0,0.0
18125040,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232426404953003,0.2823661267757416,0.2592354714870453,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401457071304321,0.4522188007831573,0.4330412149429321,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.862362265586853,0.5376418232917786,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493612170219421,0.3172429800033569,0.3059118092060089,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009501218795776,0.1604279279708862,0.7490437030792236,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610859990119934,0.3564148843288421,0.3564148843288421,1.0,1.0,-2.7431960105896,0.6834138035774231,2.0597822666168213,0.0652087032794952,0.8991228342056274,0.8991228342056274,0.0,190.75064086914065,187.0,38779.984375,0.0,2067.6767578125,1.0,280.9407043457031,283.5546875,293.6060791015625,296.10711669921875,293.1499938964844,293.1499938964844,281.25,34153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544824719429016,1.0,0.0,0.0,3.545957326889038,3.5459799766540527,8.38996754737309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.79052734375,0.0,1407.0482177734375,1895.4371337890625,0.0,2977.271240234375,0.8807053565979004,1.0,0.0,3.0,1.0,0.0
18125100,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7221453189849854,0.2813235819339752,0.2582541108131408,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8388543725013733,0.4505247771739959,0.4313928484916687,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.8610196113586426,0.5382195711135864,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7481737732887268,0.3160220384597778,0.3047227561473846,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993791818618774,0.1594525426626205,0.7445752024650574,285.0896911621094,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5600051879882812,0.3570670485496521,0.3570670485496521,1.0,1.0,-2.733928918838501,0.6820731163024902,2.051855564117432,0.065890371799469,0.993922770023346,0.993922770023346,0.0,190.7203063964844,187.0,37929.02734375,0.0,2052.60986328125,1.0,281.1971435546875,283.6803283691406,293.5591125488281,295.9459533691406,293.1499938964844,293.1499938964844,281.25,31298.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441173434257507,1.0,0.0,0.0,3.6375229358673096,3.6375460624694815,8.828863542476029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.65478515625,0.0,1484.2728271484375,1895.4371337890625,0.0,2880.20654296875,0.9004293084144592,1.0,0.0,3.0,1.0,0.0
18125160,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7210052013397217,0.280322790145874,0.2573963403701782,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8374831676483154,0.4488812088966369,0.4298875629901886,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.8595236539840698,0.5391438007354736,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7469214200973511,0.3148435950279236,0.3036427199840545,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.5977554321289062,0.158514529466629,0.7404550313949585,285.0832824707031,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0810241699219,1.0,0.5592156052589417,0.357714295387268,0.357714295387268,1.0,1.0,-2.7259488105773926,0.6811281442642212,2.044820547103882,0.0666864886879921,1.0,1.0,0.0,190.92079162597656,190.0,37894.703125,0.0,2040.7529296875,1.0,281.2418518066406,283.669189453125,293.5727844238281,296.0014343261719,293.1499938964844,293.1499938964844,280.95001220703125,31403.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395599126815796,1.0,0.0,0.0,3.734759569168091,3.734783411026001,9.307189543505956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.63916015625,0.0,1594.3338623046875,1895.4371337890625,0.0,2837.603759765625,0.9208277463912964,1.0,0.0,3.0,1.0,0.0
18125220,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7170730233192444,0.2770448923110962,0.2549046874046325,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331664800643921,0.4442396461963653,0.4260207116603851,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8531242609024048,0.5432034134864807,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430053353309631,0.3114965856075287,0.3008799254894256,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931077003479004,0.1560729593038559,0.7307892441749573,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580899715423584,0.3590087294578552,0.3590087294578552,1.0,1.0,-2.7082550525665283,0.6786367297172546,2.029618263244629,0.0681631788611412,0.8886600732803345,0.8886600732803345,0.0,192.4444732666016,178.0,38682.5703125,0.0,2019.6353759765625,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533025979995728,1.0,0.0,0.0,3.710613250732422,3.710638284683228,9.187231739815616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.974609375,0.0,1613.442138671875,1895.4371337890625,0.0,2966.213134765625,0.9192826747894288,1.0,0.0,3.0,1.0,0.0
18125280,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7170730233192444,0.2770448923110962,0.2549046874046325,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331664800643921,0.4442396461963653,0.4260207116603851,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8531242609024048,0.5432034134864807,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430053353309631,0.3114965856075287,0.3008799254894256,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931077003479004,0.1560729593038559,0.7307892441749573,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580899715423584,0.3590087294578552,0.3590087294578552,1.0,1.0,-2.7082550525665283,0.6786367297172546,2.029618263244629,0.0681631788611412,0.8886600732803345,0.8886600732803345,0.0,192.4444732666016,178.0,38682.5703125,0.0,2019.6353759765625,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533025979995728,1.0,0.0,0.0,3.710613250732422,3.710638284683228,9.187231739815616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.974609375,0.0,1613.442138671875,1895.4371337890625,0.0,2966.213134765625,0.9192826747894288,1.0,0.0,3.0,1.0,0.0
18125340,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7160930037498474,0.2743302285671234,0.2521437108516693,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323284387588501,0.4401571750640869,0.4218321144580841,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8475901484489441,0.539603590965271,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7421249747276306,0.3084594011306762,0.2977592647075653,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5910190343856812,0.1536770910024643,0.7192915678024292,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522788763046265,0.3603031933307647,0.3603031933307647,1.0,1.0,-2.678023099899292,0.6719908714294434,2.0060322284698486,0.0683741420507431,0.9876352548599244,0.9876352548599244,0.0,189.4713134765625,166.0,37480.33984375,0.0,1958.56591796875,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,33289.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420419096946716,1.0,0.0,0.0,3.807424783706665,3.807449817657471,9.672883152234135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.22412109375,0.0,1694.3089599609375,1895.4371337890625,0.0,2860.798828125,0.9386573433876038,1.0,0.0,3.0,1.0,0.0
18125400,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7160930037498474,0.2743302285671234,0.2521437108516693,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323284387588501,0.4401571750640869,0.4218321144580841,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8475901484489441,0.539603590965271,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7421249747276306,0.3084594011306762,0.2977592647075653,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5910190343856812,0.1536770910024643,0.7192915678024292,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522788763046265,0.3603031933307647,0.3603031933307647,1.0,1.0,-2.678023099899292,0.6719908714294434,2.0060322284698486,0.0683741420507431,0.9876352548599244,0.9876352548599244,0.0,189.4713134765625,166.0,37480.33984375,0.0,1958.56591796875,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,33289.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420419096946716,1.0,0.0,0.0,3.807424783706665,3.807449817657471,9.672883152234135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.22412109375,0.0,1694.3089599609375,1895.4371337890625,0.0,2860.798828125,0.9386573433876038,1.0,0.0,3.0,1.0,0.0
18125460,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7172964811325073,0.2709535956382751,0.2491935938596725,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340152502059937,0.4353858828544616,0.4174330234527588,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8424115180969238,0.5305178761482239,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434586882591248,0.3048911392688751,0.2944239974021911,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909740924835205,0.1510224342346191,0.7070402503013611,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437371730804443,0.3615996837615967,0.3615996837615967,1.0,1.0,-2.639554500579834,0.6625730395317078,1.9769814014434808,0.0676204115152359,0.8341943621635437,0.8341943621635437,0.0,183.3685760498047,169.0,37600.515625,0.0,1872.0921630859373,1.0,280.95635986328125,283.4339294433594,293.5669250488281,296.0625915527344,293.1499938964844,293.1499938964844,281.25,41896.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851853609085083,1.0,0.0,0.0,3.6205546855926514,3.620579481124878,8.746685011828959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.208984375,0.0,1544.4161376953125,1895.4371337890625,0.0,2952.635009765625,0.9024518132209778,1.0,0.0,3.0,1.0,0.0
18125520,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7172964811325073,0.2709535956382751,0.2491935938596725,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340152502059937,0.4353858828544616,0.4174330234527588,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8424115180969238,0.5305178761482239,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434586882591248,0.3048911392688751,0.2944239974021911,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909740924835205,0.1510224342346191,0.7070402503013611,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437371730804443,0.3615996837615967,0.3615996837615967,1.0,1.0,-2.639554500579834,0.6625730395317078,1.9769814014434808,0.0676204115152359,0.8341943621635437,0.8341943621635437,0.0,183.3685760498047,169.0,37600.515625,0.0,1872.0921630859373,1.0,280.95635986328125,283.4339294433594,293.5669250488281,296.0625915527344,293.1499938964844,293.1499938964844,281.25,41896.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851853609085083,1.0,0.0,0.0,3.6205546855926514,3.620579481124878,8.746685011828959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.208984375,0.0,1544.4161376953125,1895.4371337890625,0.0,2952.635009765625,0.9024518132209778,1.0,0.0,3.0,1.0,0.0
18125580,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167215347290039,0.268461525440216,0.2465958297252655,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335716724395752,0.4315033555030823,0.4134071171283722,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8395398855209351,0.5262986421585083,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428563833236694,0.3019333183765411,0.2913303971290588,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890966057777405,0.1487210839986801,0.6956573128700256,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384188890457153,0.362896203994751,0.362896203994751,1.0,1.0,-2.6091127395629883,0.655735969543457,1.9533767700195312,0.0673382207751274,0.9261897802352904,0.9261897802352904,0.0,180.12513732910156,172.0,36359.00390625,0.0,1812.2532958984373,1.0,281.24188232421875,283.6043701171875,293.4527893066406,295.8091125488281,293.1499938964844,293.1499938964844,280.95001220703125,34586.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349215984344482,1.0,0.0,0.0,3.678335666656494,3.678359746932984,9.028092335938708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.2841796875,0.0,1554.2635498046875,1895.4371337890625,0.0,2794.306884765625,0.910693883895874,1.0,0.0,3.0,1.0,0.0
18125640,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167215347290039,0.268461525440216,0.2465958297252655,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335716724395752,0.4315033555030823,0.4134071171283722,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8395398855209351,0.5262986421585083,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428563833236694,0.3019333183765411,0.2913303971290588,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890966057777405,0.1487210839986801,0.6956573128700256,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384188890457153,0.362896203994751,0.362896203994751,1.0,1.0,-2.6091127395629883,0.655735969543457,1.9533767700195312,0.0673382207751274,0.9261897802352904,0.9261897802352904,0.0,180.12513732910156,172.0,36359.00390625,0.0,1812.2532958984373,1.0,281.24188232421875,283.6043701171875,293.4527893066406,295.8091125488281,293.1499938964844,293.1499938964844,280.95001220703125,34586.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349215984344482,1.0,0.0,0.0,3.678335666656494,3.678359746932984,9.028092335938708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.2841796875,0.0,1554.2635498046875,1895.4371337890625,0.0,2794.306884765625,0.910693883895874,1.0,0.0,3.0,1.0,0.0
18125700,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7159426212310791,0.266999751329422,0.2454569339752197,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8327277898788452,0.4293251931667328,0.4115453064441681,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8373553156852722,0.5256343483924866,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7420238852500916,0.3003050982952118,0.2899248898029327,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5877075791358948,0.1475283056497573,0.6905656456947327,284.8472900390625,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365453958511353,0.3635444343090057,0.3635444343090057,1.0,1.0,-2.596901655197144,0.6532804369926453,1.9436211585998533,0.0675911605358123,0.8266566395759583,0.8266566395759583,0.0,179.3651885986328,172.0,36927.8984375,0.0,1790.9686279296875,1.0,280.99725341796875,283.4484558105469,293.5152893066406,295.9933776855469,293.1499938964844,293.1499938964844,280.95001220703125,39531.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401418328285217,1.0,0.0,0.0,3.612675666809082,3.6126997470855713,8.708657901479455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.91943359375,0.0,1518.1942138671875,1895.4371337890625,0.0,2843.040283203125,0.8966174721717834,1.0,0.0,3.0,1.0,0.0
18125760,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7143593430519104,0.2653422057628631,0.2440215200185775,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8311182856559753,0.4269691705703735,0.4093725979328155,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8344733119010925,0.5261202454566956,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7404962182044983,0.2985146641731262,0.2882878184318542,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.5856245756149292,0.1462311595678329,0.6849453449249268,284.8639831542969,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.8678894042969,1.0,0.5350058674812317,0.3643454015254974,0.3643454015254974,1.0,1.0,-2.5844297409057617,0.6510697603225708,1.933359980583191,0.0681495666503906,0.8036577105522156,0.8036577105522156,0.0,179.19137573242188,160.0,36444.4296875,0.0,1772.0513916015625,1.0,280.9578552246094,283.48980712890625,293.4994812011719,295.9170227050781,293.1499938964844,293.1499938964844,281.25,42661.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414211273193359,1.0,0.0,0.0,3.4330828189849854,3.4331061840057373,7.864333042562066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.79345703125,0.0,1351.842529296875,1895.4371337890625,0.0,2854.995849609375,0.862676203250885,1.0,0.0,3.0,1.0,0.0
18125820,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150283455848694,0.262932151556015,0.2415157705545425,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320412635803223,0.4231858253479004,0.4054559767246246,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8306455612182617,0.519230842590332,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.741070032119751,0.2955781519412994,0.285218745470047,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848426222801208,0.1439623683691024,0.6736766695976257,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277283787727356,0.3659473657608032,0.3659473657608032,1.0,1.0,-2.551217794418335,0.6438896656036377,1.9073281288146973,0.0684766620397567,0.8936215043067932,0.8936215043067932,0.0,174.5484619140625,163.0,35329.0859375,0.0,1704.208984375,1.0,281.2405090332031,283.6355285644531,293.40191650390625,295.692626953125,293.1499938964844,293.1499938964844,281.54998779296875,34174.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240653872489929,1.0,0.0,0.0,3.5262372493743896,3.5262598991394043,8.296909754790249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.41845703125,0.0,1386.5931396484375,1895.4371337890625,0.0,2693.272705078125,0.8762645721435547,1.0,0.0,3.0,1.0,0.0
18125880,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150283455848694,0.262932151556015,0.2415157705545425,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320412635803223,0.4231858253479004,0.4054559767246246,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8306455612182617,0.519230842590332,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.741070032119751,0.2955781519412994,0.285218745470047,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848426222801208,0.1439623683691024,0.6736766695976257,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277283787727356,0.3659473657608032,0.3659473657608032,1.0,1.0,-2.551217794418335,0.6438896656036377,1.9073281288146973,0.0684766620397567,0.8936215043067932,0.8936215043067932,0.0,174.5484619140625,163.0,35329.0859375,0.0,1704.208984375,1.0,281.2405090332031,283.6355285644531,293.40191650390625,295.692626953125,293.1499938964844,293.1499938964844,281.54998779296875,34174.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240653872489929,1.0,0.0,0.0,3.5262372493743896,3.5262598991394043,8.296909754790249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.41845703125,0.0,1386.5931396484375,1895.4371337890625,0.0,2693.272705078125,0.8762645721435547,1.0,0.0,3.0,1.0,0.0
18125940,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7146374583244324,0.0,0.2395632266998291,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.8315466642379761,0.0,0.4020821154117584,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.5158951878547668,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404430508613586,0.0,0.2826200723648071,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.5830390453338623,0.0,0.664118766784668,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823974609375,0.0,0.0,0.3675493001937866,0.3675493001937866,1.0,1.0,-2.526190996170044,0.6393687129020691,1.88682222366333,0.0693683922290802,0.0,0.0,0.0,172.01663208007812,60.0,34377.953125,0.0,1658.2474365234375,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5883178710937,293.1499938964844,293.1499938964844,278.1499938964844,31174.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720266103744507,3.720289945602417,9.235093330062228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.9537353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7146374583244324,0.0,0.2395632266998291,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.8315466642379761,0.0,0.4020821154117584,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.5158951878547668,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404430508613586,0.0,0.2826200723648071,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.5830390453338623,0.0,0.664118766784668,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823974609375,0.0,0.0,0.3675493001937866,0.3675493001937866,1.0,1.0,-2.526190996170044,0.6393687129020691,1.88682222366333,0.0693683922290802,0.0,0.0,0.0,172.01663208007812,60.0,34377.953125,0.0,1658.2474365234375,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5883178710937,293.1499938964844,293.1499938964844,278.1499938964844,31174.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720266103744507,3.720289945602417,9.235093330062228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.9537353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
