time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0007925239042378,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.3612611591815948,0.0,0.0008345691603608,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.3612611591815948,0.0,0.0006164109217934,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0008345660753548,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0039587775245308,288.1006164550781,294.1499938964844,297.0290222167969,290.4346618652344,296.064697265625,296.872314453125,284.0832824707031,0.0,0.0,0.2834212183952331,0.2834212183952331,1.0,1.0,-0.008445399813354,0.0020176300313323,0.0064277695491909,-0.0172691624611616,0.0,0.0,0.0,-0.0469072982668876,60.0,1656.8409423828125,0.0,-4.862959485762985e-06,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,-8.090864866971971e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7122094570003866e-15,-4.71366465960377e-15,-2.2167724711320827e-20,-4.075625470792432e-13,-4.075615441922337e-13,-1.01613968373311e-18,0.0,0.0,-0.0,0.0,0.0,8.079568241758419e-26,5.4951305184140256e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,0.0008894344791769,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,0.001448072027415,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0006981349433772,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0010399824241176,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0026284514460712,288.040283203125,294.1499938964844,297.0133361816406,290.4256591796875,296.1250915527344,296.8840637207031,283.66632080078125,0.0,0.0,0.2205295711755752,0.2205295711755752,1.0,1.0,-0.0080053191632032,0.0012146158842369,0.0067907036282122,-0.0180955082178115,0.0,0.0,0.0,-0.0448782928287982,60.0,773.704833984375,0.0,-4.413820079207653e-06,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.123924937920876e-28,-4.990707524244337e-28,-6.385942179909905e-31,-8.829636878301337e-18,-8.825064223875144e-18,-4.572262646313168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.553084237268196e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0001009659099509,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.526896661147475e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0001006727688945,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004758898285217,287.99859619140625,294.1499938964844,296.9766540527344,290.40313720703125,296.1600036621094,296.91131591796875,283.41845703125,0.0,0.0,0.073509857058525,0.073509857058525,1.0,1.0,-0.001059532049112,1.60159106599167e-05,0.0010435162112116,-0.0181228443980216,0.0,0.0,0.0,-0.0086656315252184,60.0,123.1264190673828,0.0,-7.067457374887455e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9408411519293906e-36,2.381581042569799e-36,1.2494563635405297e-36,-1.914949936806681e-20,-1.896081009993809e-20,-1.8868997494809331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.553084237268196e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0001009659099509,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.526896661147475e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0001006727688945,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004758898285217,287.99859619140625,294.1499938964844,296.9766540527344,290.40313720703125,296.1600036621094,296.91131591796875,283.41845703125,0.0,0.0,0.073509857058525,0.073509857058525,1.0,1.0,-0.001059532049112,1.60159106599167e-05,0.0010435162112116,-0.0181228443980216,0.0,0.0,0.0,-0.0086656315252184,60.0,123.1264190673828,0.0,-7.067457374887455e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9408411519293906e-36,2.381581042569799e-36,1.2494563635405297e-36,-1.914949936806681e-20,-1.896081009993809e-20,-1.8868997494809331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.499713632976636e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0001000410047709,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.38977178116329e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0001000374104478,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004745112091768,287.9889221191406,294.1499938964844,296.9583435058594,290.3911437988281,296.1701354980469,296.88067626953125,283.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,1.3101891127575982e-08,0.0010122993262484,-0.0181663185358047,0.0,0.0,0.0,-0.0084301391616463,60.0,50.69674301147461,0.0,-6.986968514866021e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.794402565840926e-41,-5.82281550880891e-41,-3.138488170548293e-41,-1.9149539757745164e-20,-1.895994899199573e-20,-1.895910560502474e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.500182932242752e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001000419360934,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.389079837594181e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,0.0001000415431917,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004745489277411,287.9791259765625,294.1499938964844,296.94000244140625,290.3786926269531,296.1771545410156,296.8904113769531,283.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123603278771,7.317461303557593e-09,0.0010123529937118,-0.0182016901671886,0.0,0.0,0.0,-0.0084364805370569,60.0,23.48492813110352,0.0,-6.987628609067542e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-1.9149536526570896e-20,-1.895993445171152e-20,-1.896010146303149e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.501958265900612e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.00010006071534,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.390482642222196e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0001000602569547,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.000474637345178,287.9591064453125,294.1499938964844,296.9033203125,290.3524475097656,296.19049072265625,296.8983154296875,283.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.213541030883787,0.0,-6.990219247882123e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.501958265900612e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.00010006071534,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.390482642222196e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0001000602569547,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.000474637345178,287.9591064453125,294.1499938964844,296.9033203125,290.3524475097656,296.19049072265625,296.8983154296875,283.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.213541030883787,0.0,-6.990219247882123e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.503158798906952e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001000733536784,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.391416147584096e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.000100072902569,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004746973863802,287.9385070800781,294.1499938964844,296.8666687011719,290.3245544433594,296.20294189453125,296.8943786621094,283.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.52902889251709,0.0,-6.991963630298417e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.503158798906952e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001000733536784,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.391416147584096e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.000100072902569,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004746973863802,287.9385070800781,294.1499938964844,296.8666687011719,290.3245544433594,296.20294189453125,296.8943786621094,283.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.52902889251709,0.0,-6.991963630298417e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.503800538368524e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0001000801057671,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.391913823084906e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001000796619337,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004747295170091,287.9174194335937,294.1499938964844,296.8299865722656,290.2951965332031,296.2144470214844,296.8815612792969,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.273289680480955,0.0,-6.992886625312168e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.503800538368524e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0001000801057671,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.391913823084906e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001000796619337,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004747295170091,287.9174194335937,294.1499938964844,296.8299865722656,290.2951965332031,296.2144470214844,296.8815612792969,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.273289680480955,0.0,-6.992886625312168e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.503885667072608e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001000809934339,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.391979306703433e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001000805568764,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.000474733824376,287.89581298828125,294.1499938964844,296.7933349609375,290.2645263671875,296.22509765625,296.8623352050781,283.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354815867444131e-09,0.0010127413552254,-0.0183201674371957,0.0,0.0,0.0,-0.0084589142352342,60.0,9.18338394165039,0.0,-6.992990364551589e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.503885667072608e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001000809934339,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.391979306703433e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001000805568764,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.000474733824376,287.89581298828125,294.1499938964844,296.7933349609375,290.2645263671875,296.22509765625,296.8623352050781,283.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354815867444131e-09,0.0010127413552254,-0.0183201674371957,0.0,0.0,0.0,-0.0084589142352342,60.0,9.18338394165039,0.0,-6.992990364551589e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.5037161372602e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0001000792035483,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.391846884274855e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001000787669909,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004747253842651,287.8848571777344,294.1499938964844,296.7749938964844,290.24871826171875,296.2301025390625,296.8509521484375,283.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352612740874065e-09,0.0010127226123586,-0.0183143969625234,0.0,0.0,0.0,-0.0084578217938542,60.0,9.506953239440918,0.0,-6.9927303059103e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.50340836425312e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0001000759584712,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.391607505269349e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001000755219138,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004747100465465,287.8738098144531,294.1499938964844,296.75665283203125,290.232666015625,296.2348937988281,296.8386535644531,283.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.3486874363482e-09,0.0010126889683306,-0.0183041151612997,0.0,0.0,0.0,-0.0084558762609958,60.0,9.71908473968506,0.0,-6.992267032046584e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.50237299548462e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0001000650518108,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,7.390801329165697e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001000646225293,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0004746583872474,287.8514404296875,294.1499938964844,296.7200012207031,290.19976806640625,296.243896484375,296.81170654296875,283.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.905909538269045,0.0,-6.990723022681777e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.50237299548462e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0001000650518108,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,7.390801329165697e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001000646225293,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0004746583872474,287.8514404296875,294.1499938964844,296.7200012207031,290.19976806640625,296.243896484375,296.81170654296875,283.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.905909538269045,0.0,-6.990723022681777e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.500774467596784e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0001000482079689,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.389557140413672e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001000477859633,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004745785845443,287.8287048339844,294.1499938964844,296.6833190917969,290.166015625,296.2521057128906,296.7822570800781,283.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.962845802307127,0.0,-6.988350520487074e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.500774467596784e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0001000482079689,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.389557140413672e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0001000477859633,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004745785845443,287.8287048339844,294.1499938964844,296.6833190917969,290.166015625,296.2521057128906,296.7822570800781,283.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.962845802307127,0.0,-6.988350520487074e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.498611325398088e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0001000254269456,299.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.38787348382175e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000100025012216,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004744706093333,287.8056335449219,294.1499938964844,296.64666748046875,290.13153076171875,296.2594909667969,296.7510070800781,283.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,11.030086517333984,0.0,-6.98514881491974e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.498611325398088e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0001000254269456,299.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.38787348382175e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.000100025012216,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004744706093333,287.8056335449219,294.1499938964844,296.64666748046875,290.13153076171875,296.2594909667969,296.7510070800781,283.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,11.030086517333984,0.0,-6.98514881491974e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.495885024080052e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.999671601690352e-05,299.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.385752542177215e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.999630128731952e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004743344907183,287.7822570800781,294.1499938964844,296.6099853515625,290.0964660644531,296.2660827636719,296.7184753417969,283.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.58232307434082,0.0,-6.981119327065245e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.495885024080052e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.999671601690352e-05,299.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.385752542177215e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.999630128731952e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004743344907183,287.7822570800781,294.1499938964844,296.6099853515625,290.0964660644531,296.2660827636719,296.7184753417969,283.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.58232307434082,0.0,-6.981119327065245e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.49430323089473e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.998004679800944e-05,299.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.384521450148895e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.997963934438304e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004742554738186,287.7704467773437,294.1499938964844,296.5916748046875,290.0787658691406,296.26904296875,296.7017822265625,283.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117195779457,7.234457921612147e-09,0.0010117123601958,-0.0180049259215593,0.0,0.0,0.0,-0.0083992481231689,60.0,13.52804946899414,0.0,-6.978783062550066e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.492593380855396e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.996203880291432e-05,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.383191405097023e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.996163134928791e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004741701122839,287.75860595703125,294.1499938964844,296.5733337402344,290.0610046386719,296.2718200683594,296.6849365234375,283.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213071029354978e-09,0.0010115294717252,-0.0179489087313413,0.0,0.0,0.0,-0.0083886450156569,60.0,13.419243812561035,0.0,-6.976260635838116e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.488764044363052e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.992171544581652e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.380212628049776e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.992130799219012e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004739789001177,287.7347106933594,294.1499938964844,296.5366516113281,290.02520751953125,296.2768249511719,296.6508483886719,283.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.098654747009276,0.0,-6.970613952717032e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.488764044363052e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.992171544581652e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.380212628049776e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.992130799219012e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004739789001177,287.7347106933594,294.1499938964844,296.5366516113281,290.02520751953125,296.2768249511719,296.6508483886719,283.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.098654747009276,0.0,-6.970613952717032e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.484386100666596e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.987560042645782e-05,299.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.376806024694815e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.987520752474666e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004737602721434,287.7106018066406,294.1499938964844,296.5,289.98931884765625,296.28106689453125,296.6163024902344,284.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.752010345458984,0.0,-6.964164356304536e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.484386100666596e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.987560042645782e-05,299.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.376806024694815e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.987520752474666e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004737602721434,287.7106018066406,294.1499938964844,296.5,289.98931884765625,296.28106689453125,296.6163024902344,284.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.752010345458984,0.0,-6.964164356304536e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.479391883360222e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.982300252886488e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.372920663328841e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.982260962715372e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0004735108232125,287.68634033203125,294.1499938964844,296.4633483886719,289.95343017578125,296.2846374511719,296.58154296875,284.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.413856506347656,0.0,-6.956812370617629e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.479391883360222e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.982300252886488e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.372920663328841e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.982260962715372e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0004735108232125,287.68634033203125,294.1499938964844,296.4633483886719,289.95343017578125,296.2846374511719,296.58154296875,284.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.413856506347656,0.0,-6.956812370617629e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.473671525483952e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.976276487577708e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,7.368471415247768e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.97623719740659e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0004732251691166,287.6618957519531,294.1499938964844,296.4266662597656,289.9176940917969,296.2874450683594,296.5466003417969,284.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.093173027038574,0.0,-6.948400255168964e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.473671525483952e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.976276487577708e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,7.368471415247768e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.97623719740659e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0004732251691166,287.6618957519531,294.1499938964844,296.4266662597656,289.9176940917969,296.2874450683594,296.5466003417969,284.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.093173027038574,0.0,-6.948400255168964e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.470489021623508e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,9.972925181500614e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,7.365995406871662e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.97288661892526e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004730662330985,287.6496276855469,294.1499938964844,296.4083251953125,289.8999328613281,296.2885437011719,296.5290832519531,284.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936927920975222e-09,0.0010091682197526,-0.0172256175428628,0.0,0.0,0.0,-0.0082517499104142,60.0,11.939878463745115,0.0,-6.943724173424928e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.467124618822707e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.969381790142506e-05,299.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,7.36337824491784e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.969343227567153e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,0.0004728981875814,287.6373291015625,294.1499938964844,296.3900146484375,289.8822326660156,296.2894897460937,296.5115966796875,284.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894928628042862e-09,0.0010088091949,-0.0171156078577041,0.0,0.0,0.0,-0.0082309292629361,60.0,11.7906494140625,0.0,-6.938782348697714e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.459735883865504e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.961599425878376e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.357630238402635e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,9.961562318494543e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0004725291510112,287.61260986328125,294.1499938964844,296.35333251953125,289.8472595214844,296.2908630371094,296.47662353515625,284.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740376830101,0.0,0.0,0.0,-0.008185208775103,60.0,11.503046989440918,0.0,-6.927936624379073e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.459735883865504e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.961599425878376e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.357630238402635e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,9.961562318494543e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0004725291510112,287.61260986328125,294.1499938964844,296.35333251953125,289.8472595214844,296.2908630371094,296.47662353515625,284.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740376830101,0.0,0.0,0.0,-0.008185208775103,60.0,11.503046989440918,0.0,-6.927936624379073e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
