time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.451442019781098e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.952866093954071e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.3511793743819e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.95282898657024e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004721149452961,287.5878295898437,294.1499938964844,296.3166809082031,289.8128662109375,296.2915344238281,296.44171142578125,284.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.230141639709473,0.0,-6.915777106542009e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.451442019781098e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.952866093954071e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.3511793743819e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,9.95282898657024e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004721149452961,287.5878295898437,294.1499938964844,296.3166809082031,289.8128662109375,296.2915344238281,296.44171142578125,284.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.230141639709473,0.0,-6.915777106542009e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.442267764825374e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.943204349838196e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.344043115153909e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.943167242454364e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004716567054856,287.5629577636719,294.1499938964844,296.2799987792969,289.7792053222656,296.2915344238281,296.4069519042969,284.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,10.97111701965332,0.0,-6.90234003286605e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.442267764825374e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,9.943204349838196e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.344043115153909e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.943167242454364e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004716567054856,287.5629577636719,294.1499938964844,296.2799987792969,289.7792053222656,296.2915344238281,296.4069519042969,284.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,10.97111701965332,0.0,-6.90234003286605e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.432243678020312e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,9.932647662935778e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,7.336245471378788e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.932611283147708e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004711560322903,287.5380554199219,294.1499938964844,296.24334716796875,289.7464294433594,296.2908935546875,296.37237548828125,284.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.725234031677246,0.0,-6.887674430799964e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.432243678020312e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,9.932647662935778e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,7.336245471378788e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.932611283147708e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004711560322903,287.5380554199219,294.1499938964844,296.24334716796875,289.7464294433594,296.2908935546875,296.37237548828125,284.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.725234031677246,0.0,-6.887674430799964e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,9.426933684153482e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.927055361913516e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,7.332114910241216e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.927019709721208e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.0004708908090833,287.5256042480469,294.1499938964844,296.2250061035156,289.7304077148437,296.2903137207031,296.35516357421875,284.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.607136726379396,0.0,-6.87991388303999e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,9.42143306019716e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,9.921263699652628e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,7.327836647164077e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.921228047460318e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004706160980276,287.5131225585937,294.1499938964844,296.2066650390625,289.71466064453125,296.2895812988281,296.3380126953125,284.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.492069244384766,0.0,-6.871879065784017e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.409907943336292e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,9.909125947160646e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.31887121219188e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.909090294968335e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,0.0004700404242612,287.4881591796875,294.1499938964844,296.1700134277344,289.6840515136719,296.28765869140625,296.3038635253906,284.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.270678520202637,0.0,-6.855059808685837e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.409907943336292e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,9.909125947160646e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.31887121219188e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.909090294968335e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,0.0004700404242612,287.4881591796875,294.1499938964844,296.1700134277344,289.6840515136719,296.28765869140625,296.3038635253906,284.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.270678520202637,0.0,-6.855059808685837e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,9.397777466801926e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.896351548377424e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,7.309436477953568e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.896316623780876e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,0.0004694345407187,287.46319580078125,294.1499938964844,296.1333312988281,289.6547546386719,296.2850952148437,296.2699584960937,284.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.060843467712402,0.0,-6.837381505420127e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,9.397777466801926e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.896351548377424e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,7.309436477953568e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.896316623780876e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,0.0004694345407187,287.46319580078125,294.1499938964844,296.1333312988281,289.6547546386719,296.2850952148437,296.2699584960937,284.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.060843467712402,0.0,-6.837381505420127e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.38514931476675e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,9.88305255305022e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,7.299613207578659e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,9.883018356049432e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.0004688037734013,287.4382629394531,294.1499938964844,296.0966796875,289.6268920898437,296.2819519042969,296.2363586425781,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862164497375488,0.0,-6.81900189647422e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.38514931476675e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,9.88305255305022e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,7.299613207578659e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,9.883018356049432e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.0004688037734013,287.4382629394531,294.1499938964844,296.0966796875,289.6268920898437,296.2819519042969,296.2363586425781,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862164497375488,0.0,-6.81900189647422e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,9.372143540531396e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,9.869357018033044e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,7.28949744370766e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.869323548628016e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,0.0004681542050093,287.4133605957031,294.1499938964844,296.0599975585937,289.6006164550781,296.2781982421875,296.2030334472656,284.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.674307823181152,0.0,-6.800100749160265e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,9.372143540531396e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,9.869357018033044e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,7.28949744370766e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.869323548628016e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,0.0004681542050093,287.4133605957031,294.1499938964844,296.0599975585937,289.6006164550781,296.2781982421875,296.2030334472656,284.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.674307823181152,0.0,-6.800100749160265e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,9.365541336592288e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.862404112936928e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,7.284362072823569e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,9.862370643531904e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0004678244295064,287.4009094238281,294.1499938964844,296.0416564941406,289.5881042480469,296.276123046875,296.1864624023437,284.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.584218978881836,0.0,-6.790514817112125e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,9.358887473354116e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,9.855396638158707e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,7.279185956576839e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,9.855363168753684e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0004674920637626,287.38848876953125,294.1499938964844,296.0233459472656,289.5760498046875,296.2738952636719,296.16998291015625,284.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.496721267700195,0.0,-6.78086138350409e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,9.34550553211011e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,9.841304563451558e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.26877769920975e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.841271821642296e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,0.0004668236651923,287.3636779785156,294.1499938964844,295.9866638183594,289.5533447265625,296.2689819335937,296.1372375488281,284.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.32976245880127,0.0,-6.761469251159724e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,9.34550553211011e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,9.841304563451558e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.26877769920975e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.841271821642296e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,0.0004668236651923,287.3636779785156,294.1499938964844,295.9866638183594,289.5533447265625,296.2689819335937,296.1372375488281,284.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.32976245880127,0.0,-6.761469251159724e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,9.331861656391992e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,9.826936002355068e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.25816425983794e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.826903988141568e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004661421698983,287.33892822265625,294.1499938964844,295.95001220703125,289.5326232910156,296.2635192871094,296.10479736328125,284.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207848818855609e-09,0.0009943830082193,-0.0126961329951882,0.0,0.0,0.0,-0.0073945713229477,60.0,9.17381477355957,0.0,-6.741725400161158e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,9.331861656391992e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,9.826936002355068e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,7.25816425983794e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.826903988141568e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004661421698983,287.33892822265625,294.1499938964844,295.95001220703125,289.5326232910156,296.2635192871094,296.10479736328125,284.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207848818855609e-09,0.0009943830082193,-0.0126961329951882,0.0,0.0,0.0,-0.0073945713229477,60.0,9.17381477355957,0.0,-6.741725400161158e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,9.317413787357508e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,9.811721974983811e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,7.246926543302834e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,9.811689960770308e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0004654205404222,287.31427001953125,294.1499938964844,295.913330078125,289.5137023925781,296.2575378417969,296.0727233886719,284.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241899371147,0.0,0.0,0.0,-0.0073052714578807,60.0,9.027938842773438,0.0,-6.720851786212735e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,9.317413787357508e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,9.811721974983811e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,7.246926543302834e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,9.811689960770308e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0004654205404222,287.31427001953125,294.1499938964844,295.913330078125,289.5137023925781,296.2575378417969,296.0727233886719,284.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241899371147,0.0,0.0,0.0,-0.0073052714578807,60.0,9.027938842773438,0.0,-6.720851786212735e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,9.30045935092494e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.793867502594368e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,7.233739597722888e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.793836215976626e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,0.0004645736771635,287.2896728515625,294.1499938964844,295.8766784667969,289.4961853027344,296.2510070800781,296.0412292480469,284.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336662827325e-09,0.0009910352528095,-0.0116704143583774,0.0,0.0,0.0,-0.007200482301414,60.0,8.919136047363281,0.0,-6.696400589589757e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,9.30045935092494e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.793867502594368e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,7.233739597722888e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.793836215976626e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,0.0004645736771635,287.2896728515625,294.1499938964844,295.8766784667969,289.4961853027344,296.2510070800781,296.0412292480469,284.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336662827325e-09,0.0009910352528095,-0.0116704143583774,0.0,0.0,0.0,-0.007200482301414,60.0,8.919136047363281,0.0,-6.696400589589757e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,9.291453898185864e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.78438401944004e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,7.226735033327714e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,9.7843527328223e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.00046412384836,287.2774353027344,294.1499938964844,295.8583374023437,289.4879455566406,296.24755859375,296.02569580078125,284.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.7040646933282915e-09,0.0009900751756504,-0.0113762663677334,0.0,0.0,0.0,-0.0071448236703872,60.0,8.860797882080078,0.0,-6.683431763576665e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,9.282109385821968e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,9.774543286766856e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,7.219466351671144e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.774512727744876e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,0.0004636571102309,287.26519775390625,294.1499938964844,295.8399963378906,289.48004150390625,296.24395751953125,296.0103759765625,284.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576984960151e-09,0.0009890791261568,-0.0110710719600319,0.0,0.0,0.0,-0.0070870760828256,60.0,8.804826736450195,0.0,-6.669988295016084e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,9.262969251722096e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.754387428984046e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,7.204579014796764e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.754356869962066e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0004627010494004,287.2408447265625,294.1499938964844,295.8033447265625,289.4652099609375,296.23638916015625,295.9803466796875,284.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,8.697395324707031,0.0,-6.642494554398581e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,9.262969251722096e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.754387428984046e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,7.204579014796764e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.754356869962066e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0004627010494004,287.2408447265625,294.1499938964844,295.8033447265625,289.4652099609375,296.23638916015625,295.9803466796875,284.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,8.697395324707031,0.0,-6.642494554398581e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,9.24367195693776e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,9.734065679367632e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,7.189569441834465e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,9.734035847941414e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.0004617371596395,287.2166442871094,294.1499938964844,295.76666259765625,289.4516296386719,296.22833251953125,295.9511413574219,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.59521484375,0.0,-6.614833836238176e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,9.24367195693776e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,9.734065679367632e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,7.189569441834465e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,9.734035847941414e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.0004617371596395,287.2166442871094,294.1499938964844,295.76666259765625,289.4516296386719,296.22833251953125,295.9511413574219,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.59521484375,0.0,-6.614833836238176e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,9.224785753758624e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,9.714177576825024e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,7.17488001100719e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,9.714147745398805e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.000460793817183,287.1925354003906,294.1499938964844,295.7300109863281,289.439208984375,296.21978759765625,295.9227600097656,284.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.49838924407959,0.0,-6.587818290881843e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,9.224785753758624e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,9.714177576825024e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,7.17488001100719e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,9.714147745398805e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.000460793817183,287.1925354003906,294.1499938964844,295.7300109863281,289.439208984375,296.21978759765625,295.9227600097656,284.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.49838924407959,0.0,-6.587818290881843e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,9.206725371768698e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.695158223621549e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,7.160831592045724e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,9.69512911979109e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0004598917148541,287.1685791015625,294.1499938964844,295.6933288574219,289.42791748046875,296.21075439453125,295.8951721191406,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842694576297e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.407050132751465,0.0,-6.562034826629315e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,9.206725371768698e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,9.695158223621549e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,7.160831592045724e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,9.69512911979109e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0004598917148541,287.1685791015625,294.1499938964844,295.6933288574219,289.42791748046875,296.21075439453125,295.8951721191406,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842694576297e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.407050132751465,0.0,-6.562034826629315e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,9.198112820740788e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,9.686088742455468e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,7.154132617870346e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,9.686059638625012e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.0004594615020323,287.1566772460937,294.1499938964844,295.67498779296875,289.42266845703125,296.2060546875,295.8816833496094,284.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404734699540086e-09,0.0009801252745091,-0.0083275567740201,0.0,0.0,0.0,-0.0065679815597832,60.0,8.363632202148438,0.0,-6.54975664815538e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,9.18978257686831e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,9.677316120360048e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,7.147653377614915e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,9.677287744125353e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0004590454336721,287.144775390625,294.1499938964844,295.6566772460937,289.41766357421875,296.20123291015625,295.868408203125,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436628315256484e-09,0.0009792373748496,-0.0080554606392979,0.0,0.0,0.0,-0.0065165013074874,60.0,8.321581840515137,0.0,-6.537892005553658e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,9.17386932997033e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.66055813478306e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,7.135275518521667e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,9.660529758548364e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,0.0004582505498547,287.12109375,294.1499938964844,295.6199951171875,289.4084167480469,296.1912841796875,295.8423156738281,284.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382416748077958e-09,0.0009775405051186,-0.007535642478615,0.0,0.0,0.0,-0.0064181499183177,60.0,8.240900993347168,0.0,-6.51525624562055e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
