time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,9.17386932997033e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.66055813478306e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,7.135275518521667e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,9.660529758548364e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,0.0004582505498547,287.12109375,294.1499938964844,295.6199951171875,289.4084167480469,296.1912841796875,295.8423156738281,284.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382416748077958e-09,0.0009775405051186,-0.007535642478615,0.0,0.0,0.0,-0.0064181499183177,60.0,8.240900993347168,0.0,-6.51525624562055e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.15903365239501e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,9.644935926189646e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,7.123736577341333e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.644907549954952e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0004575095372274,287.0975646972656,294.1499938964844,295.5833435058594,289.40008544921875,296.1808776855469,295.8169250488281,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,-0.0063264626078307,60.0,8.165423393249512,0.0,-6.494189364048e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.15903365239501e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,9.644935926189646e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,7.123736577341333e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.644907549954952e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0004575095372274,287.0975646972656,294.1499938964844,295.5833435058594,289.40008544921875,296.1808776855469,295.8169250488281,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759590029716,-0.0070510259829461,0.0,0.0,0.0,-0.0063264626078307,60.0,8.165423393249512,0.0,-6.494189364048e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,9.144923387793824e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,9.6300762379542e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,7.112761522876099e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,9.630048589315264e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0004568047588691,287.0741882324219,294.1499938964844,295.5466613769531,289.39263916015625,296.1700439453125,295.7922668457031,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900757908821,0.0,0.0,0.0,-0.0062392530962824,60.0,8.094619750976562,0.0,-6.4741826122372e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,9.144923387793824e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,9.6300762379542e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,7.112761522876099e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,9.630048589315264e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0004568047588691,287.0741882324219,294.1499938964844,295.5466613769531,289.39263916015625,296.1700439453125,295.7922668457031,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900757908821,0.0,0.0,0.0,-0.0062392530962824,60.0,8.094619750976562,0.0,-6.4741826122372e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,9.131168917519972e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,9.615591989131644e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,7.102062954800203e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,9.61556434049271e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,0.0004561177338473,287.05096435546875,294.1499938964844,295.510009765625,289.3860168457031,296.15875244140625,295.7684020996094,284.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,8.0280179977417,0.0,-6.454710188563696e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,9.131168917519972e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,9.615591989131644e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,7.102062954800203e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,9.61556434049271e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,0.0004561177338473,287.05096435546875,294.1499938964844,295.510009765625,289.3860168457031,296.15875244140625,295.7684020996094,284.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,8.0280179977417,0.0,-6.454710188563696e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,9.124249481828885e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,9.60830511758104e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,7.096680928952992e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,9.608278196537869e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0004557721258606,287.0394287109375,294.1499938964844,295.4916687011719,289.3829650878906,296.15289306640625,295.7569274902344,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.99659252166748,0.0,-6.444925304549542e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,9.117248555412516e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,9.600932389730588e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,7.091235602274537e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,9.600905468687416e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0004554224142339,287.0279235839844,294.1499938964844,295.47332763671875,289.380126953125,296.1469421386719,295.7457580566406,284.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532353438056134e-09,0.0009715040214359,-0.0056860065087676,0.0,0.0,0.0,-0.006068208720535,60.0,7.965970516204834,0.0,-6.43503312858229e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,9.103002230403943e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,9.585930092725904e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,7.080154318828136e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.58590317168273e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0004547108255792,287.0050354003906,294.1499938964844,295.4366760253906,289.3749389648437,296.1347961425781,295.7240295410156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547481742269838e-09,0.0009699854417704,-0.0052206180989742,0.0,0.0,0.0,-0.0059801628813147,60.0,7.906219005584717,0.0,-6.414926900788488e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,9.103002230403943e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,9.585930092725904e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,7.080154318828136e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.58590317168273e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0004547108255792,287.0050354003906,294.1499938964844,295.4366760253906,289.3749389648437,296.1347961425781,295.7240295410156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547481742269838e-09,0.0009699854417704,-0.0052206180989742,0.0,0.0,0.0,-0.0059801628813147,60.0,7.906219005584717,0.0,-6.414926900788488e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.087996295420452e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,9.570127440383658e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.068482227623463e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,9.570101246936248e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0004539612855296,286.9823303222656,294.1499938964844,295.3999938964844,289.370361328125,296.1222229003906,295.703857421875,284.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167683810228027e-09,0.0009683858370408,-0.0047304406762123,0.0,0.0,0.0,-0.0058874269016087,60.0,7.84943151473999,0.0,-6.393783280600476e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.087996295420452e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,9.570127440383658e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.068482227623463e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,9.570101246936248e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0004539612855296,286.9823303222656,294.1499938964844,295.3999938964844,289.370361328125,296.1222229003906,295.703857421875,284.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167683810228027e-09,0.0009683858370408,-0.0047304406762123,0.0,0.0,0.0,-0.0058874269016087,60.0,7.84943151473999,0.0,-6.393783280600476e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.07234862097539e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.553648851579057e-05,299.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,7.056311005726457e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.553623385727406e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,0.0004531796730589,286.95977783203125,294.1499938964844,295.36334228515625,289.3663635253906,296.1092529296875,295.6855773925781,284.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972622065693485e-09,0.000966717780102,-0.0042193024419248,0.0,0.0,0.0,-0.0057907258160412,60.0,7.795201301574707,0.0,-6.37177350881757e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.07234862097539e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.553648851579057e-05,299.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,7.056311005726457e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.553623385727406e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,0.0004531796730589,286.95977783203125,294.1499938964844,295.36334228515625,289.3663635253906,296.1092529296875,295.6855773925781,284.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972622065693485e-09,0.000966717780102,-0.0042193024419248,0.0,0.0,0.0,-0.0057907258160412,60.0,7.795201301574707,0.0,-6.37177350881757e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,9.056337148649618e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,9.536788274999708e-05,299.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,7.04385747667402e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,9.536762081552296e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0004523799289017,286.9374389648437,294.1499938964844,295.32666015625,289.3629150390625,296.09588623046875,295.6695251464844,284.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773032942686825e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.743402004241943,0.0,-6.349291936658119e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,9.056337148649618e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,9.536788274999708e-05,299.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,7.04385747667402e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,9.536762081552296e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0004523799289017,286.9374389648437,294.1499938964844,295.32666015625,289.3629150390625,296.09588623046875,295.6695251464844,284.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773032942686825e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.743402004241943,0.0,-6.349291936658119e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,9.048389620147644e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.528418740956111e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.037675095489249e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,9.528393275104464e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0004519829235505,286.9263610839844,294.1499938964844,295.3083190917969,289.361328125,296.0889892578125,295.66278076171875,284.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739613029059795e-09,0.0009641637443564,-0.0034366892650723,0.0,0.0,0.0,-0.005642666015774,60.0,7.718756198883057,-0.0,-6.338147073847722e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,9.04053304111585e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,9.520145249553023e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,7.031564746284857e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,9.520119783701376e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0004515905166044,286.9153137207031,294.1499938964844,295.2900085449219,289.3598937988281,296.0820007324219,295.6566467285156,284.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576031083416751e-09,0.0009633269510231,-0.0031800700817257,0.0,0.0,0.0,-0.0055941208265721,60.0,7.694647789001465,-0.0,-6.327140056328062e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.025197505252436e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,9.503996261628345e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,7.019636541372165e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.503971523372456e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0004508245328906,286.8932800292969,294.1499938964844,295.2533264160156,289.3572692871094,296.0679626464844,295.6450500488281,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.38487055156844e-09,0.0009616917814128,-0.0026791472919285,0.0,0.0,0.0,-0.0054993513040244,60.0,7.6470770835876465,-0.0,-6.30568308679358e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.025197505252436e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,9.503996261628345e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,7.019636541372165e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.503971523372456e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0004508245328906,286.8932800292969,294.1499938964844,295.2533264160156,289.3572692871094,296.0679626464844,295.6450500488281,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.38487055156844e-09,0.0009616917814128,-0.0026791472919285,0.0,0.0,0.0,-0.0054993513040244,60.0,7.6470770835876465,-0.0,-6.30568308679358e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,9.006715117720887e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.484533075010404e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,7.005261431913823e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.484508336754516e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0004499013302847,286.8867492675781,294.1499938964844,295.2166748046875,289.35498046875,296.05206298828125,295.6351013183594,284.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574264451861,1.2523810877240747e-09,0.0010574251646175,-0.0022351003717631,0.0,0.0,0.0,-0.0059205805882811,60.0,8.090323448181152,-0.0,-6.2798747535453e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,9.006715117720887e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,9.484533075010404e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,7.005261431913823e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.484508336754516e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0004499013302847,286.8867492675781,294.1499938964844,295.2166748046875,289.35498046875,296.05206298828125,295.6351013183594,284.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574264451861,1.2523810877240747e-09,0.0010574251646175,-0.0022351003717631,0.0,0.0,0.0,-0.0059205805882811,60.0,8.090323448181152,-0.0,-6.2798747535453e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,9.003729792311788e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.481388406129554e-05,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,7.002938946243376e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.481364395469428e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.0004497522022575,286.8681945800781,294.1499938964844,295.17999267578125,289.3529968261719,296.061279296875,295.6134033203125,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008158585405908,9.734745232137243e-10,0.0008158575510606,-0.0017434210749343,0.0,0.0,0.0,-0.0045800409279763,60.0,6.781548023223877,-0.0,-6.27570386768639e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,9.003729792311788e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.481388406129554e-05,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,7.002938946243376e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.481364395469428e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.0004497522022575,286.8681945800781,294.1499938964844,295.17999267578125,289.3529968261719,296.061279296875,295.6134033203125,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008158585405908,9.734745232137243e-10,0.0008158575510606,-0.0017434210749343,0.0,0.0,0.0,-0.0045800409279763,60.0,6.781548023223877,-0.0,-6.27570386768639e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.002236038213596e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.479815344093367e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,7.00177697581239e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,9.47979133343324e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,0.0004496776382438,286.8912658691406,294.1499938964844,295.1433410644531,289.3512268066406,296.0379333496094,295.5910949707031,284.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005732575664296,7.11971703815095e-10,0.0005732568679377,-0.0012985279317945,0.0,0.0,0.0,-0.0032422062940895,60.0,5.3586273193359375,-0.0,-6.273614161500518e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.002236038213596e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.479815344093367e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,7.00177697581239e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,9.47979133343324e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85076904296875,0.0,0.0,0.0004496776382438,286.8912658691406,294.1499938964844,295.1433410644531,289.3512268066406,296.0379333496094,295.5910949707031,284.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005732575664296,7.11971703815095e-10,0.0005732568679377,-0.0012985279317945,0.0,0.0,0.0,-0.0032422062940895,60.0,5.3586273193359375,-0.0,-6.273614161500518e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,4.394202187540941e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,4.62731986772269e-05,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,3.4177308407379314e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,4.627307862392627e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,0.0002194981789216,286.9036560058594,294.1499938964844,295.125,289.35040283203125,295.9945678710937,295.5709228515625,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005063615390099,6.23831264423557e-10,0.0005063608987256,-0.0011337016476318,0.0,0.0,0.0,-0.0028463711496442,60.0,5.3014750480651855,-0.0,-1.4947783455454555e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,-2.0485587810981087e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.1572372133960016e-05,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,-1.59333194460487e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,-2.157231756427791e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,-0.0001023291406454,286.9317321777344,294.1499938964844,295.1066589355469,289.3496398925781,295.9571838378906,295.51043701171875,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629647152498,7.09792835618117e-10,0.0007629639585502,-0.0011030929163098,0.0,0.0,0.0,-0.0041476436890661,60.0,4.867074966430664,-0.0,-3.2487277312753804e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,9.02284518815577e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,9.501517342869192e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,7.017805182840675e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,9.501493332209066e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0004507070989347,286.97711181640625,294.1499938964844,295.08758544921875,289.348876953125,295.89093017578125,295.4466857910156,284.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002575168036855,1.3432330248086544e-10,-0.0002575169492047,-0.0006106551736593,0.0,0.0,0.0,0.001195166260004,60.0,4.94443416595459,-0.0,-6.302357746790221e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,-5.10813515575137e-06,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457397460937,0.0,0.0,-5.37912728759693e-06,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,-3.973014827352017e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,-5.379114099923754e-06,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,-2.551604302425403e-05,287.0297241210937,294.1499938964844,295.07000732421875,289.3481750488281,295.829345703125,295.38885498046875,284.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005331644788384,5.204519037960154e-10,0.0005331639549694,-0.0008351128781214,0.0,0.0,0.0,-0.0029133814387023,60.0,4.958619117736816,-0.0,-2.0199493466765967e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,1.7864218534668908e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,1.8811935660778545e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,1.3894464245822746e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,1.8811888367054053e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.923495624912903e-05,287.16748046875,294.1499938964844,295.0333251953125,289.3467712402344,295.7007141113281,295.2947082519531,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001845436636358,2.3226565115663784e-10,0.0001845434308052,-0.0004260870045982,0.0,0.0,0.0,-0.0010403699707239,60.0,3.785344362258911,-0.0,-2.470489812722576e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,1.7864218534668908e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,1.8811935660778545e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,1.3894464245822746e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,1.8811888367054053e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.923495624912903e-05,287.16748046875,294.1499938964844,295.0333251953125,289.3467712402344,295.7007141113281,295.2947082519531,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001845436636358,2.3226565115663784e-10,0.0001845434308052,-0.0004260870045982,0.0,0.0,0.0,-0.0010403699707239,60.0,3.785344362258911,-0.0,-2.470489812722576e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,1.0668200957297811e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,1.1234161320317073e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,8.29753298603464e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,1.1234133125981316e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,5.328956467565149e-05,287.1674499511719,294.1499938964844,294.9966735839844,289.3453674316406,295.69744873046875,295.2959289550781,284.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136810751631,1.4218534682974848e-10,0.0001136809369199,-0.0002601268060971,0.0,0.0,0.0,-0.000640332349576,60.0,2.3852438926696777,-0.0,-8.810435714323717e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,1.0668200957297811e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,1.1234161320317073e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,8.29753298603464e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,1.1234133125981316e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,5.328956467565149e-05,287.1674499511719,294.1499938964844,294.9966735839844,289.3453674316406,295.69744873046875,295.2959289550781,284.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136810751631,1.4218534682974848e-10,0.0001136809369199,-0.0002601268060971,0.0,0.0,0.0,-0.000640332349576,60.0,2.3852438926696777,-0.0,-8.810435714323717e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,5.7266538533440325e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,6.030458735040156e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,4.454087047633948e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,6.030444183124928e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,2.8605654733837586e-05,287.16796875,294.1499938964844,294.9599914550781,289.34393310546875,295.6964111328125,295.2965087890625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1021739384159446e-05,7.632272591706624e-11,6.10216629866045e-05,-0.0001396321167703,0.0,0.0,0.0,-0.0003437179257161,60.0,1.6984944343566897,-0.0,-2.538731724843757e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,5.7266538533440325e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,6.030458735040156e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,4.454087047633948e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,6.030444183124928e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,2.8605654733837586e-05,287.16796875,294.1499938964844,294.9599914550781,289.34393310546875,295.6964111328125,295.2965087890625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1021739384159446e-05,7.632272591706624e-11,6.10216629866045e-05,-0.0001396321167703,0.0,0.0,0.0,-0.0003437179257161,60.0,1.6984944343566897,-0.0,-2.538731724843757e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,3.928364094463177e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,4.136768438911531e-06,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,3.05541016132338e-06,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,4.136757979722461e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,1.962287933565676e-05,287.1680603027344,294.1499938964844,294.9416809082031,289.3431701660156,295.6962890625,295.29656982421875,284.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.186258956906386e-05,5.2358756219561535e-11,4.186253863736056e-05,-9.578953176969662e-05,0.0,0.0,0.0,-0.000235799481743,60.0,1.486645221710205,-0.0,-1.1946438283061411e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,2.4846510768838925e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,2.616464598759194e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,1.932516397573636e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,2.616458232296281e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,1.2411274838086683e-05,287.1680908203125,294.1499938964844,294.92333984375,289.3423767089844,295.6962585449219,295.29656982421875,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.648144800332375e-05,3.3120183678958526e-11,2.6481415261514485e-05,-6.059209044906311e-05,0.0,0.0,0.0,-0.0001491615257691,60.0,1.3078457117080688,-0.0,-4.7790969098793206e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
