time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,7.538346835644916e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,7.938264161566622e-07,299.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,5.86318890327675e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.938244834804209e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,3.765538394873147e-06,287.1680908203125,294.1499938964844,294.8866577148437,289.3406982421875,295.6962280273437,295.2966003417969,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033098310988862e-06,1.0047276378932768e-11,8.033088306547143e-06,-1.838133721321356e-05,0.0,0.0,0.0,-4.524805990513414e-05,60.0,1.0444256067276,-0.0,-4.399133834986913e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,7.538346835644916e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,7.938264161566622e-07,299.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,5.86318890327675e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.938244834804209e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,3.765538394873147e-06,287.1680908203125,294.1499938964844,294.8866577148437,289.3406982421875,295.6962280273437,295.2966003417969,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.033098310988862e-06,1.0047276378932768e-11,8.033088306547143e-06,-1.838133721321356e-05,0.0,0.0,0.0,-4.524805990513414e-05,60.0,1.0444256067276,-0.0,-4.399133834986913e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,9.534000611211013e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,1.0039789799520805e-07,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.415371783281445e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,1.0039764930525052e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,4.762403023050865e-07,287.1680908203125,294.1499938964844,294.8500061035156,289.3388061523437,295.6962280273437,295.2966003417969,284.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.016142846310686e-06,1.2708720794479822e-12,1.016141595755471e-06,-2.325028162886156e-06,0.0,0.0,0.0,-5.723617505282164e-06,60.0,0.8808660507202148,-0.0,-7.036640150767659e-14,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,9.534000611211013e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,1.0039789799520805e-07,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.415371783281445e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,1.0039764930525052e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,4.762403023050865e-07,287.1680908203125,294.1499938964844,294.8500061035156,289.3388061523437,295.6962280273437,295.2966003417969,284.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.016142846310686e-06,1.2708720794479822e-12,1.016141595755471e-06,-2.325028162886156e-06,0.0,0.0,0.0,-5.723617505282164e-06,60.0,0.8808660507202148,-0.0,-7.036640150767659e-14,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,1.3815056043586788e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,1.4547960058841622e-10,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,1.0745099254805267e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,1.4547923976593324e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,6.900866544867768e-10,287.1680908203125,294.1499938964844,294.8148498535156,289.3385925292969,295.6962280273437,295.2966003417969,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.497406754147334e-09,1.8587111000047075e-15,1.4974048667681927e-09,-3.4096996337495966e-09,0.0,0.0,0.0,-8.425558917224407e-09,60.0,0.7728845477104187,-0.0,-1.477475501201038e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,1.3815056043586788e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,1.4547960058841622e-10,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,1.0745099254805267e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,1.4547923976593324e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,6.900866544867768e-10,287.1680908203125,294.1499938964844,294.8148498535156,289.3385925292969,295.6962280273437,295.2966003417969,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.497406754147334e-09,1.8587111000047075e-15,1.4974048667681927e-09,-3.4096996337495966e-09,0.0,0.0,0.0,-8.425558917224407e-09,60.0,0.7728845477104187,-0.0,-1.477475501201038e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,4.528268385262102e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,4.7684980963857975e-11,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,3.522004909939369e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,4.7684863002661615e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,2.2619506268029e-10,287.1678466796875,294.1499938964844,294.7825927734375,289.3419494628906,295.69635009765625,295.29656982421875,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.954073817842183e-10,6.083755380743296e-16,4.954067711615551e-10,-1.1245415709737472e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.7062898874282837,-0.0,-1.587374135773465e-20,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,4.528268385262102e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,4.7684980963857975e-11,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,3.522004909939369e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,4.7684863002661615e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,2.2619506268029e-10,287.1678466796875,294.1499938964844,294.7825927734375,289.3419494628906,295.69635009765625,295.29656982421875,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.954073817842183e-10,6.083755380743296e-16,4.954067711615551e-10,-1.1245415709737472e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.7062898874282837,-0.0,-1.587374135773465e-20,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,2.5583438145737603e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,2.6940666711383608e-11,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,1.989833124660389e-11,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,2.694060079189153e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,1.2779381719507654e-10,287.1678161621094,294.1499938964844,294.7674865722656,289.3448791503906,295.6963806152344,295.29656982421875,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7663046853199086e-10,3.695056559734961e-16,2.766300799539323e-10,-6.307614430767217e-10,0.0,0.0,0.0,-1.57160684466362e-09,60.0,0.6774949431419373,-0.0,-5.0667886173395176e-21,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,1.4582559118569982e-11,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,1.5356179869363548e-11,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,1.1342048827911455e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,1.535614170544708e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,7.284248204619814e-11,287.16778564453125,294.1499938964844,294.7530212402344,289.3486022949219,295.6963806152344,295.29656982421875,284.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5427058241979094e-10,1.851227166869021e-16,1.5427040200854947e-10,-3.5293842848282964e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,0.6504620909690857,-0.0,-1.646199581828218e-21,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,6.651693952586246e-12,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,7.004573570473793e-12,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,5.173566436367239e-12,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,7.004556223239034e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,3.3226393858498675e-11,287.16778564453125,294.1499938964844,294.73651123046875,289.3541259765625,295.6963806152344,295.29656982421875,284.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.633077503399477e-11,8.615986052246241e-17,7.633068482837402e-11,-1.7070321545187284e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.6200652122497559,-0.0,-3.42514468830629e-22,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,3.837515808596814e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,4.041099919971369e-12,299.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,2.984749817094845e-12,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,4.0410899453113824e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,1.916907431398496e-11,287.16778564453125,294.1499938964844,294.7259826660156,289.3583984375,295.6963806152344,295.29656982421875,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.236576714444773e-11,7.756452751575038e-17,4.2365687347167835e-11,-9.750767554494999e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.5998048782348633,-0.0,-1.140027448998811e-22,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,2.7074440467345084e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,2.8510768856904185e-08,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,2.1058006893781567e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,2.8510699578987442e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,1.352416489908137e-07,287.16766357421875,294.1499938964844,294.70123291015625,289.3711242675781,295.6964416503906,295.29656982421875,284.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.884877119413432e-07,3.608199080230162e-13,2.8848734245912055e-07,-6.601350150958751e-07,0.0,0.0,0.0,-1.6249687178060412e-06,60.0,0.5556454658508301,-0.0,-5.674582880682306e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,2.7074440467345084e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,2.8510768856904185e-08,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,2.1058006893781567e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,2.8510699578987442e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,1.352416489908137e-07,287.16766357421875,294.1499938964844,294.70123291015625,289.3711242675781,295.6964416503906,295.29656982421875,284.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.884877119413432e-07,3.608199080230162e-13,2.8848734245912055e-07,-6.601350150958751e-07,0.0,0.0,0.0,-1.6249687178060412e-06,60.0,0.5556454658508301,-0.0,-5.674582880682306e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,3.002321307121747e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,3.161597703638108e-07,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,2.335150810495179e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,3.161590029776562e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,1.499712880104198e-06,287.16766357421875,294.1499938964844,294.6785583496094,289.3865661621094,295.6964416503906,295.29656982421875,284.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1997039968700847e-06,4.001876087456058e-12,3.199700131517602e-06,-7.321345037780702e-06,0.0,0.0,0.0,-1.8022939912043512e-05,60.0,0.5284045338630676,-0.0,-6.977973429113382e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,3.002321307121747e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,3.161597703638108e-07,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,2.335150810495179e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,3.161590029776562e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,1.499712880104198e-06,287.16766357421875,294.1499938964844,294.6785583496094,289.3865661621094,295.6964416503906,295.29656982421875,284.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1997039968700847e-06,4.001876087456058e-12,3.199700131517602e-06,-7.321345037780702e-06,0.0,0.0,0.0,-1.8022939912043512e-05,60.0,0.5284045338630676,-0.0,-6.977973429113382e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,2.0621109797502868e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,2.171508185710991e-06,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,1.6038724197642296e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,2.171502956116456e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,1.030061139317695e-05,287.1680603027344,294.1499938964844,294.6578369140625,289.4045715332031,295.6957092285156,295.2967834472656,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.197263893322088e-05,2.7482374015397326e-11,2.1972611648379825e-05,-5.0279017159482464e-05,0.0,0.0,0.0,-0.0001237656542798,60.0,0.5874342918395996,-0.0,-3.291842493036157e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,2.0621109797502868e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,2.171508185710991e-06,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,1.6038724197642296e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,2.171502956116456e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,1.030061139317695e-05,287.1680603027344,294.1499938964844,294.6578369140625,289.4045715332031,295.6957092285156,295.2967834472656,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.197263893322088e-05,2.7482374015397326e-11,2.1972611648379825e-05,-5.0279017159482464e-05,0.0,0.0,0.0,-0.0001237656542798,60.0,0.5874342918395996,-0.0,-3.291842493036157e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,2.9195932711445494e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,3.07448067360383e-06,299.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,2.270806362503208e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436706542969,0.0,0.0,3.0744731702725403e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,1.4583887605112976e-05,287.1683044433594,294.1499938964844,294.6481018066406,289.4144287109375,295.6952209472656,295.2969055175781,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1109622796066105e-05,3.8910437372141615e-11,3.1109586416278034e-05,-7.118667417671531e-05,0.0,0.0,0.0,-0.0001752316893544,60.0,0.6263434290885925,-0.0,-6.598719487493909e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,4.4465623432188295e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,4.682457529270323e-06,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,3.4584552395244827e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,4.6824457058392e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,2.221137037849985e-05,287.16845703125,294.1499938964844,294.6387939453125,289.4248962402344,295.6949462890625,295.2970275878906,284.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.738616553368047e-05,5.926689694568665e-11,4.738610368804075e-05,-0.0001084275936591,0.0,0.0,0.0,-0.0002669119276106,60.0,0.6806634068489075,-0.0,-1.5306071687870568e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.178176696877928e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,9.665089237387292e-06,299.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,7.138618911994854e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,9.665065590525046e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,4.584662747220136e-05,287.1696472167969,294.1499938964844,294.6212463378906,289.4473571777344,295.69207763671875,295.2975158691406,284.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.779762331163512e-05,1.2232070911721848e-10,9.779749962035568e-05,-0.0002237857261206,0.0,0.0,0.0,-0.0005508663598448,60.0,0.9206490516662598,-0.0,-6.521204132248211e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.178176696877928e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,9.665089237387292e-06,299.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,7.138618911994854e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,9.665065590525046e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,4.584662747220136e-05,287.1696472167969,294.1499938964844,294.6212463378906,289.4473571777344,295.69207763671875,295.2975158691406,284.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.779762331163512e-05,1.2232070911721848e-10,9.779749962035568e-05,-0.0002237857261206,0.0,0.0,0.0,-0.0005508663598448,60.0,0.9206490516662598,-0.0,-6.521204132248211e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,1.560941200295929e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,1.6437508747912943e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,1.2140716535213867e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,1.6437466911156662e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,7.797178841428831e-05,287.17138671875,294.1499938964844,294.60504150390625,289.4717712402344,295.6854553222656,295.2973937988281,284.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663259463384,2.0803256339796403e-10,0.0001663257280597,-0.0003805955057032,0.0,0.0,0.0,-0.0009368670871481,60.0,1.3077898025512695,-0.0,-1.886200973189034e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,1.560941200295929e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,1.6437508747912943e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,1.2140716535213867e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,1.6437466911156662e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,7.797178841428831e-05,287.17138671875,294.1499938964844,294.60504150390625,289.4717712402344,295.6854553222656,295.2973937988281,284.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663259463384,2.0803256339796403e-10,0.0001663257280597,-0.0003805955057032,0.0,0.0,0.0,-0.0009368670871481,60.0,1.3077898025512695,-0.0,-1.886200973189034e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,2.461284566379618e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,2.591858356026933e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,1.914342283271253e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,2.59185198956402e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001229455519933,287.1700744628906,294.1499938964844,294.58990478515625,289.4979248046875,295.67529296875,295.2936096191406,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622626780066,3.2802555116617777e-10,0.0002622623578645,-0.0006001224392093,0.0,0.0,0.0,-0.0014772522263228,60.0,1.8907276391983032,-0.0,-4.6896282412944865e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,2.461284566379618e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,2.591858356026933e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,1.914342283271253e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,2.59185198956402e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001229455519933,287.1700744628906,294.1499938964844,294.58990478515625,289.4979248046875,295.67529296875,295.2936096191406,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622626780066,3.2802555116617777e-10,0.0002622623578645,-0.0006001224392093,0.0,0.0,0.0,-0.0014772522263228,60.0,1.8907276391983032,-0.0,-4.6896282412944865e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,3.718593143275939e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,3.915868364856578e-05,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,2.8922539058839906e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,3.91585890611168e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0001857503521023,287.1665344238281,294.1499938964844,294.5757141113281,289.5256042480469,295.6647644042969,295.2898254394531,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003519654856063,4.51251869204583e-10,0.0003519650490488,-0.0008343837107531,0.0,0.0,0.0,-0.0019892891868948,60.0,2.3914103507995605,-0.0,-1.0704636288494385e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,3.718593143275939e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,3.915868364856578e-05,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,2.8922539058839906e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,3.91585890611168e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0001857503521023,287.1665344238281,294.1499938964844,294.5757141113281,289.5256042480469,295.6647644042969,295.2898254394531,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003519654856063,4.51251869204583e-10,0.0003519650490488,-0.0008343837107531,0.0,0.0,0.0,-0.0019892891868948,60.0,2.3914103507995605,-0.0,-1.0704636288494385e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,4.251189602655359e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,4.4767195504391566e-05,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,3.306497455923818e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,4.476708636502735e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0002123544836649,287.1603088378906,294.1499938964844,294.56890869140625,289.5399780273437,295.6585998535156,295.2861022949219,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749505606014,5.885730236521161e-10,0.0004749499785248,-0.0010724181775003,0.0,0.0,0.0,-0.0026719118468463,60.0,2.940211296081543,-0.0,-1.3990569591726398e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,9.020945435622708e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,9.499516454525292e-05,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,7.016326708253473e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,9.499493171460928e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,0.000450612307759,287.1695861816406,294.1499938964844,294.5622253417969,289.5546264648437,295.6249694824219,295.23663330078125,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234975643455,4.922506291471507e-10,0.0001234970695804,-0.0011706375516951,0.0,0.0,0.0,-0.0008820292423479,60.0,3.481185913085937,-0.0,-6.29967829013367e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,9.003203740576282e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,9.48083252296783e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,7.002527127042413e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,9.480809967499226e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578308105469,0.0,0.0,0.0004497260961215,287.1722717285156,294.1499938964844,294.5533752441406,289.5750427246094,295.5850524902344,295.2203674316406,284.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008898568339645,1.0406177031185846e-09,0.0008898557862266,-0.0018459429265931,0.0,0.0,0.0,-0.004982397891581,60.0,5.245276927947998,-0.0,-6.274916586335166e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,9.00744053069502e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,9.485294140176848e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,7.005822408245876e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.485271584708244e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,0.0004499377391766,287.1630249023437,294.1499938964844,294.5492553710937,289.5848083496094,295.5788269042969,295.21533203125,284.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629155974835,1.1661061005696638e-09,0.0009629144333302,-0.0021027938928455,0.0,0.0,0.0,-0.0054064495489001,60.0,5.813899517059326,-0.0,-6.28082190701207e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,9.03428954188712e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,9.513567056274042e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,7.026704406598583e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.513544500805438e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0004512789309956,287.140625,294.1499938964844,294.53662109375,289.61590576171875,295.571044921875,295.1747436523437,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626551764085,1.497408086414964e-09,0.0009626536630094,-0.0029740452300757,0.0,0.0,0.0,-0.0055551389232277,60.0,6.512341499328613,-0.0,-6.318310852293507e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,9.03428954188712e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,9.513567056274042e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,7.026704406598583e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.513544500805438e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0004512789309956,287.140625,294.1499938964844,294.53662109375,289.61590576171875,295.571044921875,295.1747436523437,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626551764085,1.497408086414964e-09,0.0009626536630094,-0.0029740452300757,0.0,0.0,0.0,-0.0055551389232277,60.0,6.512341499328613,-0.0,-6.318310852293507e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,9.066268103197216e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,9.547242370899768e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,7.051576540106907e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.547219815431164e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,0.0004528763529378,287.1182556152344,294.1499938964844,294.5240783691406,289.64776611328125,295.55328369140625,295.14111328125,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660609648562,1.895751999825279e-09,0.0009660590440034,-0.0040178736671805,0.0,0.0,0.0,-0.0057526109740138,60.0,6.954135417938232,-0.0,-6.363109861240447e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,9.066268103197216e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,9.547242370899768e-05,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,7.051576540106907e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.547219815431164e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,0.0004528763529378,287.1182556152344,294.1499938964844,294.5240783691406,289.64776611328125,295.55328369140625,295.14111328125,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660609648562,1.895751999825279e-09,0.0009660590440034,-0.0040178736671805,0.0,0.0,0.0,-0.0057526109740138,60.0,6.954135417938232,-0.0,-6.363109861240447e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,9.09836307982914e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.58103992161341e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,7.076538895489648e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,9.581017366144806e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0004544795956462,287.0959777832031,294.1499938964844,294.511474609375,289.6801147460937,295.5355529785156,295.09423828125,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694800246506,2.2955453093942424e-09,0.0009694777545519,-0.0050654867663979,0.0,0.0,0.0,-0.005950806196779,60.0,7.165920734405518,-0.0,-6.40823145658942e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,9.09836307982914e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.58103992161341e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,7.076538895489648e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,9.581017366144806e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,0.0004544795956462,287.0959777832031,294.1499938964844,294.511474609375,289.6801147460937,295.5355529785156,295.09423828125,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694800246506,2.2955453093942424e-09,0.0009694777545519,-0.0050654867663979,0.0,0.0,0.0,-0.005950806196779,60.0,7.165920734405518,-0.0,-6.40823145658942e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
