time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111389160156,0.0,0.0,9.112964471569283e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,9.596415475243704e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,7.087895210133865e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,9.5963929197751e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0004552089667413,287.0848388671875,294.1499938964844,294.50506591796875,289.6964416503906,295.52667236328125,295.0712280273437,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710474987514,2.4774360340984462e-09,0.0009710450540296,-0.0055420934222638,0.0,0.0,0.0,-0.0060410369187593,60.0,7.258193016052246,-0.0,-6.428811616387975e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,9.12238538148813e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,9.606336243450642e-05,299.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,7.09522282704711e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,9.606313687982038e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0004556795756798,287.0737609863281,294.1499938964844,294.4985656738281,289.7128295898437,295.5178527832031,295.0472106933594,284.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391826704,2.5947608506271536e-09,0.0009720366215333,-0.0058495360426604,0.0,0.0,0.0,-0.006099141202867,60.0,7.325249195098877,-0.0,-6.442105870974046e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,9.138592577073724e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.62340272963047e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,7.107827696017921e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.623380901757628e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0004564891860354,287.0516357421875,294.1499938964844,294.4851989746094,289.7456359863281,295.50018310546875,294.99920654296875,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737689397297,2.796608944422019e-09,0.000973766145762,-0.00637843972072,0.0,0.0,0.0,-0.0061992239207029,60.0,7.452498435974121,-0.0,-6.46500737389033e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,9.138592577073724e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.62340272963047e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,7.107827696017921e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.623380901757628e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0004564891860354,287.0516357421875,294.1499938964844,294.4851989746094,289.7456359863281,295.50018310546875,294.99920654296875,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737689397297,2.796608944422019e-09,0.000973766145762,-0.00637843972072,0.0,0.0,0.0,-0.0061992239207029,60.0,7.452498435974121,-0.0,-6.46500737389033e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,9.147417586063966e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,9.632695582695304e-05,299.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,7.114691834431142e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,9.632674482418224e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,0.0004569300508592,287.0296936035156,294.1499938964844,294.4711608886719,289.77838134765625,295.4825744628906,294.9529113769531,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747096919454,2.906483498321677e-09,0.0009747067815624,-0.0066663427278399,0.0,0.0,0.0,-0.0062536988407373,60.0,7.551182270050049,-0.0,-6.477490188672165e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,9.147417586063966e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,9.632695582695304e-05,299.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,7.114691834431142e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,9.632674482418224e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,0.0004569300508592,287.0296936035156,294.1499938964844,294.4711608886719,289.77838134765625,295.4825744628906,294.9529113769531,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747096919454,2.906483498321677e-09,0.0009747067815624,-0.0066663427278399,0.0,0.0,0.0,-0.0062536988407373,60.0,7.551182270050049,-0.0,-6.477490188672165e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,9.15319033083506e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.638773917686194e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,7.119181100279093e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,9.638752817409112e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0004572184116113,287.00787353515625,294.1499938964844,294.45623779296875,289.810791015625,295.4649963378906,294.90789794921875,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753237245604,2.978322477531492e-09,0.0009753207559697,-0.0068545821122825,0.0,0.0,0.0,-0.0062893112190067,60.0,7.638283729553223,-0.0,-6.485658587962463e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,9.15319033083506e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.638773917686194e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,7.119181100279093e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,9.638752817409112e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0004572184116113,287.00787353515625,294.1499938964844,294.45623779296875,289.810791015625,295.4649963378906,294.90789794921875,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753237245604,2.978322477531492e-09,0.0009753207559697,-0.0068545821122825,0.0,0.0,0.0,-0.0062893112190067,60.0,7.638283729553223,-0.0,-6.485658587962463e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,9.156166925095022e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.641908400226384e-05,299.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,7.121495582396165e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,9.641887299949305e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.000457367132185,286.98614501953125,294.1499938964844,294.4402770996094,289.8427429199219,295.4474182128906,294.8630676269531,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756367071531,3.015325322763828e-09,0.0009756336803548,-0.0069515430368483,0.0,0.0,0.0,-0.00630763778463,60.0,7.717658996582031,-0.0,-6.48986855367184e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,9.156166925095022e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.641908400226384e-05,299.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,7.121495582396165e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,9.641887299949305e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.000457367132185,286.98614501953125,294.1499938964844,294.4402770996094,289.8427429199219,295.4474182128906,294.8630676269531,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756367071531,3.015325322763828e-09,0.0009756336803548,-0.0069515430368483,0.0,0.0,0.0,-0.00630763778463,60.0,7.717658996582031,-0.0,-6.48986855367184e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,9.159638284472749e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,9.64556384133175e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,7.124195690266788e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.645542741054668e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,0.0004575405619107,286.9753112792969,294.1499938964844,294.4317932128906,289.8584289550781,295.4386291503906,294.8407592773437,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760061511769,3.05853475879303e-09,0.0009760030661709,-0.0070647639222443,0.0,0.0,0.0,-0.0063290577381849,60.0,7.756239414215088,-0.0,-6.494786219946036e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,9.165026858681812e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,9.651238360675052e-05,299.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,7.128386641852558e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,9.65121726039797e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,0.0004578097432386,286.9645080566406,294.1499938964844,294.4230041503906,289.8739624023437,295.4298400878906,294.8184509277344,284.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765798458829,3.1256333077323006e-09,0.0009765767026692,-0.007240580394864,0.0,0.0,0.0,-0.0063623213209211,60.0,7.794294834136963,-0.0,-6.502425264898194e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,9.177551692118868e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,9.664427489042282e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,7.138127693906426e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.6644063887652e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0004584353882819,286.9481506347656,294.1499938964844,294.408935546875,289.8970642089844,295.4164123535156,294.7839660644531,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779137326404,3.281622973361209e-09,0.0009779104730114,-0.0076493127271533,0.0,0.0,0.0,-0.0064396513625979,60.0,7.852163314819336,-0.0,-6.52020304414691e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.182457870338112e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,9.669593418948352e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,7.141943206079304e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.669573046267033e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004586804716382,286.9430236816406,294.1499938964844,294.404296875,289.9042358398437,295.41217041015625,294.7728576660156,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784363210201,3.342729870681182e-09,0.0009784329449757,-0.0078094275668263,0.0,0.0,0.0,-0.0064699444919824,60.0,7.870537757873535,-0.0,-6.527173468384717e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,9.20333040994592e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,9.69157335930504e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,7.15817732270807e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,9.69155298662372e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,0.0004597231163643,286.9216003417969,294.1499938964844,294.3838806152344,289.93341064453125,295.3944396972656,294.7265930175781,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602709242045421e-09,0.0009806560119614,-0.008490627631545,0.0,0.0,0.0,-0.0065988269634544,60.0,7.946983337402344,-0.0,-6.556872023111282e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,9.20333040994592e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,9.69157335930504e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,7.15817732270807e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,9.69155298662372e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,0.0004597231163643,286.9216003417969,294.1499938964844,294.3838806152344,289.93341064453125,295.3944396972656,294.7265930175781,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602709242045421e-09,0.0009806560119614,-0.008490627631545,0.0,0.0,0.0,-0.0065988269634544,60.0,7.946983337402344,-0.0,-6.556872023111282e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,9.225996473105624e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.715441410662606e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,7.175806240411475e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,9.715421765577048e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0004608553717844,286.9002685546875,294.1499938964844,294.36163330078125,289.96124267578125,295.3765869140625,294.6780090332031,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830738417804,3.8850349604047105e-09,0.0009830700000748,-0.0092303678393363,0.0,0.0,0.0,-0.0067387870512902,60.0,8.021960258483887,-0.0,-6.589199585960159e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,9.225996473105624e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.715441410662606e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,7.175806240411475e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,9.715421765577048e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0004608553717844,286.9002685546875,294.1499938964844,294.36163330078125,289.96124267578125,295.3765869140625,294.6780090332031,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830738417804,3.8850349604047105e-09,0.0009830700000748,-0.0092303678393363,0.0,0.0,0.0,-0.0067387870512902,60.0,8.021960258483887,-0.0,-6.589199585960159e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.246824629371986e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,9.7373740572948e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,7.192005432443693e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.737354412209244e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0004618957755155,286.8790283203125,294.1499938964844,294.3373107910156,289.98748779296875,295.35858154296875,294.6311340332031,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852928342297,4.144457221855191e-09,0.0009852887596935,-0.009910081513226,0.0,0.0,0.0,-0.0068673961795866,60.0,8.093985557556152,-0.0,-6.618974879302186e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.246824629371986e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,9.7373740572948e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,7.192005432443693e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.737354412209244e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0004618957755155,286.8790283203125,294.1499938964844,294.3373107910156,289.98748779296875,295.35858154296875,294.6311340332031,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852928342297,4.144457221855191e-09,0.0009852887596935,-0.009910081513226,0.0,0.0,0.0,-0.0068673961795866,60.0,8.093985557556152,-0.0,-6.618974879302186e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.254778706235812e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,9.745750139700247e-05,299.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,7.198192179203033e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.74573049461469e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0004622931301128,286.86846923828125,294.1499938964844,294.3243408203125,289.9999694824219,295.3495483398437,294.6079406738281,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861390572041,4.243521978253284e-09,0.0009861347498372,-0.0101696401834487,0.0,0.0,0.0,-0.0069165015593171,60.0,8.127508163452148,-0.0,-6.630362747728213e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,9.260910155717283e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,9.752206824487077e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,7.202960841823369e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.752187179401516e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0004625994188245,286.85791015625,294.1499938964844,294.31072998046875,290.0119934082031,295.3404541015625,294.5850524902344,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867919143289,4.319876900638064e-09,0.000986787606962,-0.0103696938604116,0.0,0.0,0.0,-0.0069543533027172,60.0,8.15904426574707,-0.0,-6.63914647702768e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.266861161449924e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.75847287918441e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,7.207589078461751e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.758453961694612e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,0.0004628967144526,286.8369140625,294.1499938964844,294.2817077636719,290.03448486328125,295.3221130371094,294.5403747558594,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987427891232,4.393946984038166e-09,0.0009874235838651,-0.0105637591332197,0.0,0.0,0.0,-0.0069910860620439,60.0,8.215795516967773,-0.0,-6.647672989856801e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.266861161449924e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.75847287918441e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,7.207589078461751e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.758453961694612e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,0.0004628967144526,286.8369140625,294.1499938964844,294.2817077636719,290.03448486328125,295.3221130371094,294.5403747558594,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987427891232,4.393946984038166e-09,0.0009874235838651,-0.0105637591332197,0.0,0.0,0.0,-0.0069910860620439,60.0,8.215795516967773,-0.0,-6.647672989856801e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.262722596758977e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,9.754114580573514e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,7.204369467217475e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,9.754095663083716e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004626899899449,286.8160705566406,294.1499938964844,294.25,290.0548095703125,295.3035888671875,294.4978942871094,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342305182092332e-09,0.0009869817877188,-0.0104284547269344,0.0,0.0,0.0,-0.0069654840044677,60.0,8.261085510253906,-0.0,-6.641727878786696e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.262722596758977e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,9.754114580573514e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,7.204369467217475e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,9.754095663083716e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004626899899449,286.8160705566406,294.1499938964844,294.25,290.0548095703125,295.3035888671875,294.4978942871094,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342305182092332e-09,0.0009869817877188,-0.0104284547269344,0.0,0.0,0.0,-0.0069654840044677,60.0,8.261085510253906,-0.0,-6.641727878786696e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,9.249554568668827e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,9.740248060552403e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,7.194127101683989e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,9.740228415466844e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0004620322433765,286.79541015625,294.1499938964844,294.2109375,290.0738525390625,295.28466796875,294.4576721191406,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855824755504,4.1781649251504405e-09,0.0009855782845988,-0.0099983969703316,0.0,0.0,0.0,-0.0068841129541397,60.0,8.294615745544434,-0.0,-6.622848047754816e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,9.249554568668827e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,9.740248060552403e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,7.194127101683989e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,9.740228415466844e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0004620322433765,286.79541015625,294.1499938964844,294.2109375,290.0738525390625,295.28466796875,294.4576721191406,284.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855824755504,4.1781649251504405e-09,0.0009855782845988,-0.0099983969703316,0.0,0.0,0.0,-0.0068841129541397,60.0,8.294615745544434,-0.0,-6.622848047754816e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.231270814780146e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,9.720994421513753e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,7.179906242527068e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,9.720975504023954e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0004611189942806,286.77496337890625,294.1499938964844,294.1605224609375,290.0926513671875,295.2654113769531,294.4185791015625,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836342651396,3.950295202059806e-09,0.0009836303070187,-0.0094013549387454,0.0,0.0,0.0,-0.0067711505107581,60.0,8.320865631103516,-0.0,-6.59668373259592e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.231270814780146e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,9.720994421513753e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,7.179906242527068e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,9.720975504023954e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0004611189942806,286.77496337890625,294.1499938964844,294.1605224609375,290.0926513671875,295.2654113769531,294.4185791015625,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836342651396,3.950295202059806e-09,0.0009836303070187,-0.0094013549387454,0.0,0.0,0.0,-0.0067711505107581,60.0,8.320865631103516,-0.0,-6.59668373259592e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,9.220491483574732e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,9.709642472444102e-05,299.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,7.171522156568244e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,9.709623554954304e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004605805443134,286.7648010253906,294.1499938964844,294.1312866210937,290.1018371582031,295.2555236816406,294.3992614746094,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.815948002028335e-09,0.000982480822131,-0.0090493476018309,0.0,0.0,0.0,-0.0067045455798506,60.0,8.331314086914062,-0.0,-6.58128129771285e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.208953997585922e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.69749307841994e-05,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,7.162548718042672e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,9.697474888525905e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,0.0004600042593665,286.75469970703125,294.1499938964844,294.0995178222656,290.11090087890625,295.2454528808594,294.3799743652344,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812550852075,3.6721679030904397e-09,0.0009812513599172,-0.0086726201698184,0.0,0.0,0.0,-0.006633267737925,60.0,8.340389251708984,-0.0,-6.564818022525287e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,9.18935111258179e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.676849731476976e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,7.147301221266389e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.676831541582942e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0004590250609908,286.73785400390625,294.1499938964844,294.04071044921875,290.12567138671875,295.2280578613281,294.3475036621094,284.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979165895842,3.427871764216661e-09,0.0009791624033823,-0.0080325165763497,0.0,0.0,0.0,-0.0065121599473059,60.0,8.35330867767334,-0.0,-6.536892271924445e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.185753879137336e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.673061867943034e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,7.144503615563735e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,9.673043678048998e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0004588453739415,286.7346496582031,294.1499938964844,294.0287780761719,290.12841796875,295.22467041015625,294.3412780761719,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787824237719,3.383038071902433e-09,0.0009787790477275,-0.0079150423407554,0.0,0.0,0.0,-0.0064899339340627,60.0,8.355551719665527,-0.0,-6.531773522056028e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.164452785626054e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.650630818214267e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,7.127935532480478e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.650612628320232e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0004577813961077,286.7148132324219,294.1499938964844,293.9491271972656,290.1449279785156,295.2030029296875,294.30206298828125,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765112772583,3.1175773074210156e-09,0.0009765081340447,-0.0072194715030491,0.0,0.0,0.0,-0.0063583287410438,60.0,8.368441581726074,-0.0,-6.501507954226329e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.164452785626054e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.650630818214267e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,7.127935532480478e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.650612628320232e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0004577813961077,286.7148132324219,294.1499938964844,293.9491271972656,290.1449279785156,295.2030029296875,294.30206298828125,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765112772583,3.1175773074210156e-09,0.0009765081340447,-0.0072194715030491,0.0,0.0,0.0,-0.0063583287410438,60.0,8.368441581726074,-0.0,-6.501507954226329e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.148904064204544e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,9.634256275603548e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,7.115841435734183e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.634238813305274e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004570047021843,286.6951599121094,294.1499938964844,293.8613586425781,290.16021728515625,295.18023681640625,294.2613525390625,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748538141138,2.923777442376263e-09,0.0009748509037308,-0.0067116618156433,0.0,0.0,0.0,-0.0062622535042464,60.0,8.381404876708984,-0.0,-6.479456970964749e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.148904064204544e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,9.634256275603548e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,7.115841435734183e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.634238813305274e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004570047021843,286.6951599121094,294.1499938964844,293.8613586425781,290.16021728515625,295.18023681640625,294.2613525390625,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748538141138,2.923777442376263e-09,0.0009748509037308,-0.0067116618156433,0.0,0.0,0.0,-0.0062622535042464,60.0,8.381404876708984,-0.0,-6.479456970964749e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,9.140121983364224e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,9.62500853347592e-05,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,7.109010766725987e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.624991071177648e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0004565660783555,286.6757202148437,294.1499938964844,293.76629638671875,290.1741027832031,295.15631103515625,294.218017578125,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171946421,2.814299016051791e-09,0.0009739144006744,-0.0064247958362102,0.0,0.0,0.0,-0.0062079783529043,60.0,8.396026611328125,-0.0,-6.46701678874706e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
