time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,9.140121983364224e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,9.62500853347592e-05,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,7.109010766725987e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.624991071177648e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0004565660783555,286.6757202148437,294.1499938964844,293.76629638671875,290.1741027832031,295.15631103515625,294.218017578125,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171946421,2.814299016051791e-09,0.0009739144006744,-0.0064247958362102,0.0,0.0,0.0,-0.0062079783529043,60.0,8.396026611328125,-0.0,-6.46701678874706e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.138224413618444e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,9.623010555515066e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.107535202521831e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.622993093216792e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0004564712871797,286.6660461425781,294.1499938964844,293.7162780761719,290.18048095703125,295.14385986328125,294.19482421875,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737153886817,2.790625064363894e-09,0.000973712594714,-0.0063627623021602,0.0,0.0,0.0,-0.0061962455511093,60.0,8.40416145324707,-0.0,-6.464328095034946e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.137351298704743e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,9.622090874472632e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,7.106855628080666e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,9.62207341217436e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0004564276896417,286.65643310546875,294.1499938964844,293.6647644042969,290.1864013671875,295.13104248046875,294.17047119140625,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736219653859,2.7797104618088042e-09,0.0009736192296259,-0.0063341627828776,0.0,0.0,0.0,-0.0061908345669507,60.0,8.41258430480957,-0.0,-6.463088197961042e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.135786967817694e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.62044287007302e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.105638360371813e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.620426135370508e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0004563495749607,286.6373291015625,294.1499938964844,293.5575866699219,290.1968994140625,295.104248046875,294.1178283691406,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734545019455,2.760154549363847e-09,0.0009734517079778,-0.0062829204834997,0.0,0.0,0.0,-0.0061811385676264,60.0,8.42816162109375,-0.0,-6.460868462454529e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,9.135786967817694e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.62044287007302e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.105638360371813e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.620426135370508e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0004563495749607,286.6373291015625,294.1499938964844,293.5575866699219,290.1968994140625,295.104248046875,294.1178283691406,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734545019455,2.760154549363847e-09,0.0009734517079778,-0.0062829204834997,0.0,0.0,0.0,-0.0061811385676264,60.0,8.42816162109375,-0.0,-6.460868462454529e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.133202547673136e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.617720934329554e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.103628013283014e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.617704199627042e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0004562204994726,286.6183776855469,294.1499938964844,293.445556640625,290.2054748535156,295.0762939453125,294.0613708496094,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731800528243,2.7278896919114e-09,0.0009731773170642,-0.0061983745545148,0.0,0.0,0.0,-0.0061651510186493,60.0,8.441929817199707,-0.0,-6.457205614651684e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.133202547673136e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.617720934329554e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.103628013283014e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.617704199627042e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0004562204994726,286.6183776855469,294.1499938964844,293.445556640625,290.2054748535156,295.0762939453125,294.0613708496094,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731800528243,2.7278896919114e-09,0.0009731773170642,-0.0061983745545148,0.0,0.0,0.0,-0.0061651510186493,60.0,8.441929817199707,-0.0,-6.457205614651684e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.12411487661302e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.60815086727962e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.096559420460835e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.608134132577106e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.000455766567029,286.599609375,294.1499938964844,293.3295288085937,290.2120361328125,295.0466003417969,294.00262451171875,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722100803628,2.614597871541946e-09,0.0009722074610181,-0.0059015145525336,0.0,0.0,0.0,-0.0061089815571904,60.0,8.44814395904541,-0.0,-6.444354738732727e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.12411487661302e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.60815086727962e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.096559420460835e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.608134132577106e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.000455766567029,286.599609375,294.1499938964844,293.3295288085937,290.2120361328125,295.0466003417969,294.00262451171875,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722100803628,2.614597871541946e-09,0.0009722074610181,-0.0059015145525336,0.0,0.0,0.0,-0.0061089815571904,60.0,8.44814395904541,-0.0,-6.444354738732727e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.109931124839932e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,9.593214781489225e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,7.08552761352621e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,9.59319804678671e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004550580924842,286.5810241699219,294.1499938964844,293.2103271484375,290.2165222167969,295.015625,293.9437255859375,284.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706987766548,2.437820612044561e-09,0.0009706963901408,-0.0054382970556616,0.0,0.0,0.0,-0.0060213482938706,60.0,8.44786262512207,-0.0,-6.424327381182593e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.109931124839932e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,9.593214781489225e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,7.08552761352621e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,9.59319804678671e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004550580924842,286.5810241699219,294.1499938964844,293.2103271484375,290.2165222167969,295.015625,293.9437255859375,284.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706987766548,2.437820612044561e-09,0.0009706963901408,-0.0054382970556616,0.0,0.0,0.0,-0.0060213482938706,60.0,8.44786262512207,-0.0,-6.424327381182593e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,9.101990144699812e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.584852523403242e-05,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,7.07935105310753e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,9.58483578870073e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0004546614363789,286.5718078613281,294.1499938964844,293.1497497558594,290.2179260253906,294.9995422363281,293.9150390625,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698515641503,2.338850890737376e-09,0.0009698492358438,-0.0051789619028568,0.0,0.0,0.0,-0.0059722801670432,60.0,8.444929122924805,-0.0,-6.413128517124278e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.087629587156698e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,9.569729445502162e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,7.068181002978235e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,9.569713438395412e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0004539440851658,286.5626525878906,294.1499938964844,293.0887145996094,290.2188415527344,294.9831237792969,293.8885192871094,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683214011602,2.15990003660238e-09,0.0009683192474767,-0.0047100442461669,0.0,0.0,0.0,-0.0058835679665207,60.0,8.438429832458496,-0.0,-6.392904339236338e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,9.060458251042292e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,9.541116742184386e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,7.047047256492078e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,9.541100735077634e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0004525868571363,286.5459289550781,294.1499938964844,292.9754333496094,290.21905517578125,294.9519958496094,293.84600830078125,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654266759753,1.8213160979385634e-09,0.0009654248715378,-0.0038228190969675,0.0,0.0,0.0,-0.0057157212868332,60.0,8.420366287231445,-0.0,-6.354726167501212e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,9.058254363480955e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,9.53879571170546e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,7.045333768473938e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.538780432194471e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0004524767573457,286.54449462890625,294.1499938964844,292.9655456542969,290.218994140625,294.9492492675781,293.8426513671875,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651918080635,1.793855397558275e-09,0.0009651900618337,-0.0037508606910705,0.0,0.0,0.0,-0.0057021081447601,60.0,8.418588638305664,-0.0,-6.351635306600656e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.03213003766723e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,9.511285315966234e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.025014201644808e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,9.511270036455244e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0004511718288995,286.52655029296875,294.1499938964844,292.8416442871094,290.2170104980469,294.9138488769531,293.8074645996094,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624068625271,1.46831058422947e-09,0.0009624054073356,-0.002897796453908,0.0,0.0,0.0,-0.0055407169274985,60.0,8.393868446350098,-0.0,-6.315044487337218e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.03213003766723e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,9.511285315966234e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.025014201644808e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,9.511270036455244e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0004511718288995,286.52655029296875,294.1499938964844,292.8416442871094,290.2170104980469,294.9138488769531,293.8074645996094,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624068625271,1.46831058422947e-09,0.0009624054073356,-0.002897796453908,0.0,0.0,0.0,-0.0055407169274985,60.0,8.393868446350098,-0.0,-6.315044487337218e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,9.00963495951146e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.487596253165977e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,7.007517706369981e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.487580973654984e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0004500481591094,286.5045166015625,294.1499938964844,292.7178039550781,290.2129821777344,294.8771057128906,293.7782287597656,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600142366252,1.1879919270540995e-09,0.0009600130142644,-0.0021632332354784,0.0,0.0,0.0,-0.0054017743095755,60.0,8.378667831420898,-0.0,-6.283620734848229e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,9.00963495951146e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.487596253165977e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,7.007517706369981e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.487580973654984e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0004500481591094,286.5045166015625,294.1499938964844,292.7178039550781,290.2129821777344,294.8771057128906,293.7782287597656,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600142366252,1.1879919270540995e-09,0.0009600130142644,-0.0021632332354784,0.0,0.0,0.0,-0.0054017743095755,60.0,8.378667831420898,-0.0,-6.283620734848229e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.003451123135164e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.48108427110128e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,7.002707570791245e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,9.481068991590293e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0004497393092606,286.5046081542969,294.1499938964844,292.5948486328125,290.2069396972656,294.8453369140625,293.7601623535156,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006918676081113,8.429806297449716e-10,0.000691866793204,-0.0015243421075865,0.0,0.0,0.0,-0.0038977148942649,60.0,7.424351692199707,-0.0,-6.274991903865157e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.003451123135164e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.48108427110128e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,7.002707570791245e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,9.481068991590293e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0004497393092606,286.5046081542969,294.1499938964844,292.5948486328125,290.2069396972656,294.8453369140625,293.7601623535156,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006918676081113,8.429806297449716e-10,0.000691866793204,-0.0015243421075865,0.0,0.0,0.0,-0.0038977148942649,60.0,7.424351692199707,-0.0,-6.274991903865157e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,2.607014357636217e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,2.7453166694613174e-05,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,2.0276846043998376e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,2.7453121219878085e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001302252640016,286.5289001464844,294.1499938964844,292.5339660644531,290.20318603515625,294.8097839355469,293.7435607910156,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006940041785128,7.643229382736641e-10,0.0006940034218132,-0.0013154137413948,0.0,0.0,0.0,-0.0038455456960946,60.0,6.692507743835449,-0.0,-5.261163504854949e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,9.011125075630844e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.489164949627592e-05,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,7.008676038822159e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,9.489150397712363e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004501226649153,286.68896484375,294.1499938964844,292.4736328125,290.1990051269531,294.5401916503906,293.6282958984375,284.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005530568305402,7.98649701927445e-10,0.0005530560738407,-0.0015466059558093,0.0,0.0,0.0,-0.003179911756888,60.0,10.232857704162598,-0.0,-6.285683440410139e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,3.298497176729143e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,3.473482502158731e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,2.5655061108409427e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,3.4734770451905206e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.000164766141097,286.6888427734375,294.1499938964844,292.3549194335937,290.1893615722656,294.49932861328125,293.61578369140625,284.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515038406476,4.396341901635736e-10,0.0003515034040901,-0.000804302340839,0.0,0.0,0.0,-0.0019799177534878,60.0,5.806911468505859,-0.0,-8.422220254544754e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,3.298497176729143e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,3.473482502158731e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,2.5655061108409427e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,3.4734770451905206e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.000164766141097,286.6888427734375,294.1499938964844,292.3549194335937,290.1893615722656,294.49932861328125,293.61578369140625,284.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515038406476,4.396341901635736e-10,0.0003515034040901,-0.000804302340839,0.0,0.0,0.0,-0.0019799177534878,60.0,5.806911468505859,-0.0,-8.422220254544754e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,2.740609306783881e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,2.8859985832241364e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,2.13159200939117e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,2.8859940357506275e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001368985977023,286.6915283203125,294.1499938964844,292.23956298828125,290.1781311035156,294.4880676269531,293.61212158203125,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267474038992,3.4065930631932407e-10,0.0002674736897461,-0.0006281255627982,0.0,0.0,0.0,-0.0015103571349754,60.0,3.8260209560394287,-0.0,-5.814181136543084e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,2.740609306783881e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,2.8859985832241364e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,2.13159200939117e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,2.8859940357506275e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001368985977023,286.6915283203125,294.1499938964844,292.23956298828125,290.1781311035156,294.4880676269531,293.61212158203125,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267474038992,3.4065930631932407e-10,0.0002674736897461,-0.0006281255627982,0.0,0.0,0.0,-0.0015103571349754,60.0,3.8260209560394287,-0.0,-5.814181136543084e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,2.011448486882728e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,2.1181558622629385e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,1.564464946568478e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,2.1181524061830714e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001004756413749,286.6915588378906,294.1499938964844,292.1283569335937,290.16552734375,294.4793701171875,293.6117553710937,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143325400538,2.68074978881927e-10,0.0002143322635674,-0.0004904414527118,0.0,0.0,0.0,-0.0012072736863046,60.0,3.0559732913970947,-0.0,-3.131930270683369e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,2.011448486882728e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,2.1181558622629385e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,1.564464946568478e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,2.1181524061830714e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001004756413749,286.6915588378906,294.1499938964844,292.1283569335937,290.16552734375,294.4793701171875,293.6117553710937,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143325400538,2.68074978881927e-10,0.0002143322635674,-0.0004904414527118,0.0,0.0,0.0,-0.0012072736863046,60.0,3.0559732913970947,-0.0,-3.131930270683369e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,1.4660305168945342e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,1.5438034097314812e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.1402496966184115e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,1.5438010450452566e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,7.32309854356572e-05,286.69390869140625,294.1499938964844,292.02215576171875,290.1517944335937,294.4745788574219,293.6123046875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562121760798,1.9538197448820677e-10,0.000156211972353,-0.000357450597221,0.0,0.0,0.0,-0.0008798985509201,60.0,2.4731853008270264,-0.0,-1.663720272659929e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,1.4660305168945342e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,1.5438034097314812e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.1402496966184115e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,1.5438010450452566e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,7.32309854356572e-05,286.69390869140625,294.1499938964844,292.02215576171875,290.1517944335937,294.4745788574219,293.6123046875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562121760798,1.9538197448820677e-10,0.000156211972353,-0.000357450597221,0.0,0.0,0.0,-0.0008798985509201,60.0,2.4731853008270264,-0.0,-1.663720272659929e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,1.2121027793909889e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,1.2764048733515663e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,9.42749738896964e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,1.2764028724632226e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,6.054681580280885e-05,286.6944885253906,294.1499938964844,291.9711608886719,290.14453125,294.4735412597656,293.61260986328125,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291575026698,1.6154279303126629e-10,0.0001291573425987,-0.0002955414529424,0.0,0.0,0.0,-0.0007275068783201,60.0,2.21838927268982,-0.0,-1.1372950359245235e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.67586129263509e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,1.0189166459895205e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,7.525694854848552e-06,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309875488281,0.0,0.0,1.0189150088990573e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,4.83327530673705e-05,286.6949768066406,294.1499938964844,291.9217529296875,290.1370849609375,294.47271728515625,293.61285400390625,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031068532029,1.289590795261475e-10,0.0001031067295116,-0.0002359289501328,0.0,0.0,0.0,-0.0005807704292237,60.0,1.971129298210144,-0.0,-7.2472555734393e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,5.812338258692762e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,6.120683337940136e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,4.520722541201394e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,6.120673788245767e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,2.903372660512105e-05,286.6954345703125,294.1499938964844,291.82794189453125,290.1217041015625,294.471923828125,293.6131286621094,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.193367880769074e-05,7.746327190805147e-11,6.193359877215698e-05,-0.0001417185994796,0.0,0.0,0.0,-0.0003488545771688,60.0,1.5494755506515503,-0.0,-2.615146710294169e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,5.812338258692762e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,6.120683337940136e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,4.520722541201394e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,6.120673788245767e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,2.903372660512105e-05,286.6954345703125,294.1499938964844,291.82794189453125,290.1217041015625,294.471923828125,293.6131286621094,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.193367880769074e-05,7.746327190805147e-11,6.193359877215698e-05,-0.0001417185994796,0.0,0.0,0.0,-0.0003488545771688,60.0,1.5494755506515503,-0.0,-2.615146710294169e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,3.079027237617993e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,3.2423697575723054e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,2.3948068701429293e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,3.2423647553514456e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,1.538032120151911e-05,286.69384765625,294.1499938964844,291.7415771484375,290.1058654785156,294.472412109375,293.6131591796875,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808922696858644e-05,4.103551526357663e-11,3.280887904111296e-05,-7.507428381359205e-05,0.0,0.0,0.0,-0.0001848031388362,60.0,1.170516014099121,-0.0,-7.338737256779027e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,3.079027237617993e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,3.2423697575723054e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,2.3948068701429293e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,3.2423647553514456e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,1.538032120151911e-05,286.69384765625,294.1499938964844,291.7415771484375,290.1058654785156,294.472412109375,293.6131591796875,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808922696858644e-05,4.103551526357663e-11,3.280887904111296e-05,-7.507428381359205e-05,0.0,0.0,0.0,-0.0001848031388362,60.0,1.170516014099121,-0.0,-7.338737256779027e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.5893887166384957e-06,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.6737058103899471e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.2361953167783213e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.6737031955926795e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.93929666542681e-06,286.6938781738281,294.1499938964844,291.6634826660156,290.0898132324219,294.4723815917969,293.6131896972656,284.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936064639594406e-05,2.11826355067668e-11,1.6936044630710967e-05,-3.875347465509549e-05,0.0,0.0,0.0,-9.539593884255736e-05,60.0,0.9686607718467712,-0.0,-1.9554852528913536e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
