time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.5893887166384957e-06,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.6737058103899471e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.2361953167783213e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.6737031955926795e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.93929666542681e-06,286.6938781738281,294.1499938964844,291.6634826660156,290.0898132324219,294.4723815917969,293.6131896972656,284.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936064639594406e-05,2.11826355067668e-11,1.6936044630710967e-05,-3.875347465509549e-05,0.0,0.0,0.0,-9.539593884255736e-05,60.0,0.9686607718467712,-0.0,-1.9554852528913536e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,6.718565259689058e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,7.074985433064285e-07,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,5.225567747402238e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,7.074974064380513e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,3.3560500014573336e-06,286.6938781738281,294.1499938964844,291.5944519042969,290.0738220214844,294.4723815917969,293.6131896972656,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.159283086366486e-06,8.954391048088262e-12,7.159273991419468e-06,-1.6381913155782968e-05,0.0,0.0,0.0,-4.032613651361317e-05,60.0,0.8215076923370361,-0.0,-3.494196685466245e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,6.718565259689058e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,7.074985433064285e-07,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,5.225567747402238e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,7.074974064380513e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,3.3560500014573336e-06,286.6938781738281,294.1499938964844,291.5944519042969,290.0738220214844,294.4723815917969,293.6131896972656,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.159283086366486e-06,8.954391048088262e-12,7.159273991419468e-06,-1.6381913155782968e-05,0.0,0.0,0.0,-4.032613651361317e-05,60.0,0.8215076923370361,-0.0,-3.494196685466245e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,2.1781541192922305e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,2.2937052790439338e-07,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.69412544437364e-07,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,2.293701726330255e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,1.0880290801651429e-06,286.6938781738281,294.1499938964844,291.5635986328125,290.0659484863281,294.47235107421875,293.6131896972656,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.321834699614556e-06,2.903836025802687e-12,2.321831743756775e-06,-5.312311259331182e-06,0.0,0.0,0.0,-1.3078097254037855e-05,60.0,0.7376735210418701,-0.0,-3.6725819867883273e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.7331707624634873e-07,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.825115560905033e-07,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.3480261884524225e-07,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.8251127187340899e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,8.657514740662009e-07,286.6938781738281,294.1499938964844,291.53533935546875,290.0581359863281,294.47235107421875,293.6131896972656,284.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8475062688594333e-06,2.310587485232496e-12,1.847503995122679e-06,-4.227053523209179e-06,0.0,0.0,0.0,-1.0406365618109705e-05,60.0,0.7005826830863953,-0.0,-2.325289483531834e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.4986623497748042e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.5781663975644733e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.1656300813456257e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.578163910664898e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.486100628284478e-08,286.6938781738281,294.1499938964844,291.4869079589844,290.0429992675781,294.47235107421875,293.6131896972656,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5973806455349404e-07,1.997880620706674e-13,1.5973786560152805e-07,-3.654853344414733e-07,0.0,0.0,0.0,-8.997449185699224e-07,60.0,0.611038863658905,-0.0,-1.738608710226745e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.4986623497748042e-08,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.5781663975644733e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.1656300813456257e-08,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.578163910664898e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,7.486100628284478e-08,286.6938781738281,294.1499938964844,291.4869079589844,290.0429992675781,294.47235107421875,293.6131896972656,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5973806455349404e-07,1.997880620706674e-13,1.5973786560152805e-07,-3.654853344414733e-07,0.0,0.0,0.0,-8.997449185699224e-07,60.0,0.611038863658905,-0.0,-1.738608710226745e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,6.107168104563243e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,6.431153387609356e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,4.7500350319751306e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,6.43114317355753e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,3.0506456027978857e-08,286.6938781738281,294.1499938964844,291.45001220703125,290.028564453125,294.47235107421875,293.6131896972656,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.563876553400405e-08,8.196903171411168e-14,6.563868737430313e-08,-1.498263344501538e-07,0.0,0.0,0.0,-3.696331987157464e-07,60.0,0.5565711259841919,-0.0,-2.887180886841043e-16,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,6.107168104563243e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,6.431153387609356e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,4.7500350319751306e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,6.43114317355753e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,3.0506456027978857e-08,286.6938781738281,294.1499938964844,291.45001220703125,290.028564453125,294.47235107421875,293.6131896972656,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.563876553400405e-08,8.196903171411168e-14,6.563868737430313e-08,-1.498263344501538e-07,0.0,0.0,0.0,-3.696331987157464e-07,60.0,0.5565711259841919,-0.0,-2.887180886841043e-16,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,2.4256234798514242e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,2.5543029913421833e-09,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.886602207790133e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,2.5542989945392947e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,1.2116446512777657e-08,286.6938781738281,294.1499938964844,291.4195251464844,290.013671875,294.47235107421875,293.6131896972656,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6286166132649672e-08,3.2782035143093594e-14,2.6286134158226563e-08,-5.986072437735859e-08,0.0,0.0,0.0,-1.4799297787249088e-07,60.0,0.5122257471084595,-0.0,-4.5545037674480084e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,2.4256234798514242e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,2.5543029913421833e-09,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.886602207790133e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,2.5542989945392947e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,1.2116446512777657e-08,286.6938781738281,294.1499938964844,291.4195251464844,290.013671875,294.47235107421875,293.6131896972656,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6286166132649672e-08,3.2782035143093594e-14,2.6286134158226563e-08,-5.986072437735859e-08,0.0,0.0,0.0,-1.4799297787249088e-07,60.0,0.5122257471084595,-0.0,-4.5545037674480084e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.0115932536081118e-09,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.065258325994023e-09,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,7.867973494946057e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.065256660659486e-09,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,5.0530988282559974e-09,286.6938781738281,294.1499938964844,291.3898620605469,289.9969787597656,294.47235107421875,293.6131896972656,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.095978330312164e-08,1.3677802481934768e-14,1.0959769980445344e-08,-2.4961408939816465e-08,0.0,0.0,0.0,-6.171467248350383e-08,60.0,0.4739685654640198,-0.0,-7.921476110959981e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.0115932536081118e-09,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.065258325994023e-09,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,7.867973494946057e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.065256660659486e-09,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,5.0530988282559974e-09,286.6938781738281,294.1499938964844,291.3898620605469,289.9969787597656,294.47235107421875,293.6131896972656,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.095978330312164e-08,1.3677802481934768e-14,1.0959769980445344e-08,-2.4961408939816465e-08,0.0,0.0,0.0,-6.171467248350383e-08,60.0,0.4739685654640198,-0.0,-7.921476110959981e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,6.18366413629445e-10,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,6.511707839607084e-10,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,4.80953277204321e-10,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,6.51169784759986e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,3.0888569479969874e-09,286.6938781738281,294.1499938964844,291.3753356933594,289.988037109375,294.47235107421875,293.6131896972656,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.704256261258479e-09,8.33841510243646e-15,6.7042478235634925e-09,-1.5264109975987594e-08,0.0,0.0,0.0,-3.773311618715525e-08,60.0,0.4562813639640808,-0.0,-2.9599615972638282e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,3.727595732083699e-10,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,3.9253447714493456e-10,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,2.899250561849698e-10,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,3.9253386652227107e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,1.8620043285011434e-09,286.6938781738281,294.1499938964844,291.3609924316406,289.97869873046875,294.47235107421875,293.6131896972656,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.038774203962703e-09,5.0496186787920335e-15,4.0387693189813945e-09,-9.198726225179144e-09,0.0,0.0,0.0,-2.27446435019374e-08,60.0,0.4394066035747528,-0.0,-1.0756026994398266e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.2868775489671688e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.3551465505301508e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.0009081063966363e-10,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.3551443300841015e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,6.42819630858326e-10,286.6938781738281,294.1499938964844,291.3329772949219,289.95904541015625,294.47235107421875,293.6131896972656,284.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.396920801255419e-09,1.7235283473920654e-15,1.3969190248985795e-09,-3.180790519863308e-09,0.0,0.0,0.0,-7.872586138546467e-09,60.0,0.4073523879051208,-0.0,-1.2819430583375442e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,1.2868775489671688e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,1.3551465505301508e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,1.0009081063966363e-10,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,1.3551443300841015e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,6.42819630858326e-10,286.6938781738281,294.1499938964844,291.3329772949219,289.95904541015625,294.47235107421875,293.6131896972656,284.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.396920801255419e-09,1.7235283473920654e-15,1.3969190248985795e-09,-3.180790519863308e-09,0.0,0.0,0.0,-7.872586138546467e-09,60.0,0.4073523879051208,-0.0,-1.2819430583375442e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,2.302564172315669e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.424715376397879e-12,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.7908892684798117e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.424711473270058e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.1501742266939452e-11,286.6937255859375,294.1499938964844,291.3057861328125,289.93817138671875,294.4724426269531,293.6131591796875,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5186332186510896e-11,4.604508489838064e-17,2.5186285348977044e-11,-5.7826281957273906e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3753039538860321,-0.0,-4.104098715421524e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,2.302564172315669e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.424715376397879e-12,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.7908892684798117e-12,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.424711473270058e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.1501742266939452e-11,286.6937255859375,294.1499938964844,291.3057861328125,289.93817138671875,294.4724426269531,293.6131591796875,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5186332186510896e-11,4.604508489838064e-17,2.5186285348977044e-11,-5.7826281957273906e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3753039538860321,-0.0,-4.104098715421524e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.27920232999984e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,1.3470640618587493e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.94938506582166e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.347062001874622e-12,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,6.389856959526652e-12,286.6937255859375,294.1499938964844,291.27947998046875,289.916259765625,294.4724426269531,293.6131591796875,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187084674764036e-11,-2.5109770597567825e-18,1.2187087276849251e-11,-2.7734025145886847e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3515993952751159,-0.0,-1.2666971480239924e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.27920232999984e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,1.3470640618587493e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.94938506582166e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.347062001874622e-12,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,6.389856959526652e-12,286.6937255859375,294.1499938964844,291.27947998046875,289.916259765625,294.4724426269531,293.6131591796875,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187084674764036e-11,-2.5109770597567825e-18,1.2187087276849251e-11,-2.7734025145886847e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3515993952751159,-0.0,-1.2666971480239924e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,7.67521408841926e-13,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,8.08238458799293e-13,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,5.969630714232343e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,8.08237211966795e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,3.833914088979817e-12,286.6936950683594,294.1499938964844,291.2540588378906,289.8935241699219,294.4724426269531,293.6131591796875,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.620717774396263e-12,-1.3768326170174702e-17,1.6207315437638536e-12,-8.704626429378859e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3289520144462585,-0.0,-4.560109464673664e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,7.67521408841926e-13,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,8.08238458799293e-13,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,5.969630714232343e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,8.08237211966795e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,3.833914088979817e-12,286.6936950683594,294.1499938964844,291.2540588378906,289.8935241699219,294.4724426269531,293.6131591796875,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.620717774396263e-12,-1.3768326170174702e-17,1.6207315437638536e-12,-8.704626429378859e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3289520144462585,-0.0,-4.560109464673664e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,5.116809753680229e-13,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,5.388256572695649e-13,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,3.979753809488229e-13,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,5.388247899078269e-13,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,2.5559428705468346e-12,286.6936950683594,294.1499938964844,291.2416687011719,289.88189697265625,294.4724426269531,293.6131591796875,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.676374967660155e-12,-1.4386738803828534e-17,1.676389387549049e-12,-7.023149423135422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.318471759557724,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.2295227050781,289.8701171875,294.4724426269531,293.6131591796875,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.787689354187938e-12,-1.5623565725497426e-17,1.787705075119439e-12,-3.660196278010286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3083801865577698,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.2059020996094,289.8462219238281,294.4724426269531,293.6131591796875,284.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.787689354187938e-12,-1.5623565725497426e-17,1.787705075119439e-12,-3.660196278010286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2889864146709442,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.2059020996094,289.8462219238281,294.4724426269531,293.6131591796875,284.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.787689354187938e-12,-1.5623565725497426e-17,1.787705075119439e-12,-3.660196278010286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2889864146709442,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.1831970214844,289.822021484375,294.4724426269531,293.6131591796875,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500438087746398e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2712408900260925,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.1831970214844,289.822021484375,294.4724426269531,293.6131591796875,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500438087746398e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2712408900260925,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.16143798828125,289.7977294921875,294.4724426269531,293.6131591796875,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500436433385173e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2550477087497711,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.16143798828125,289.7977294921875,294.4724426269531,293.6131591796875,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500436433385173e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2550477087497711,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.1406555175781,289.7734680175781,294.4724426269531,293.6131591796875,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840704175350529e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2404180616140365,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.1406555175781,289.7734680175781,294.4724426269531,293.6131591796875,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840704175350529e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2404180616140365,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.1306457519531,289.76141357421875,294.4724426269531,293.6131591796875,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2337807863950729,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.120849609375,289.7494506835937,294.4724426269531,293.6131591796875,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2273188531398773,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.10205078125,289.725830078125,294.4724426269531,293.6131591796875,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2142300903797149,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.10205078125,289.725830078125,294.4724426269531,293.6131591796875,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.2142300903797149,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.0842590332031,289.7027893066406,294.4724426269531,293.6131591796875,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923340942570318e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2007214725017547,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
