time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.0842590332031,289.7027893066406,294.4724426269531,293.6131591796875,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923340942570318e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2007214725017547,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.0675048828125,289.6805419921875,294.4724426269531,293.6131591796875,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1889412254095077,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,291.0675048828125,289.6805419921875,294.4724426269531,293.6131591796875,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500434779023947e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1889412254095077,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.0517578125,289.6592102050781,294.4724426269531,293.6131591796875,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1775057315826416,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.0517578125,289.6592102050781,294.4724426269531,293.6131591796875,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1775057315826416,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.0443115234375,289.6489562988281,294.4724426269531,293.6131591796875,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1721080094575882,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.037109375,289.6390075683594,294.4724426269531,293.6131591796875,285.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882019663828278e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1668518781661987,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.0235290527344,289.6200866699219,294.4724426269531,293.6131591796875,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1566402465105056,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.0235290527344,289.6200866699219,294.4724426269531,293.6131591796875,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1566402465105056,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.01104736328125,289.6026611328125,294.4724426269531,293.6131591796875,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1470971852540969,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,291.01104736328125,289.6026611328125,294.4724426269531,293.6131591796875,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1470971852540969,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.9996643066406,289.5868530273437,294.4724426269531,293.6131591796875,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1381434947252273,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.9996643066406,289.5868530273437,294.4724426269531,293.6131591796875,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1381434947252273,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.9894104003906,289.5729064941406,294.4724426269531,293.6131591796875,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1297379732131958,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.9894104003906,289.5729064941406,294.4724426269531,293.6131591796875,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882021318189506e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.1297379732131958,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9847106933594,289.566650390625,294.4724426269531,293.6131591796875,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840700866628079e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1257905066013336,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9803161621094,289.5609130859375,294.4724426269531,293.6131591796875,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500433124662722e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1219628378748893,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9723815917969,289.5511169433594,294.4724426269531,293.6131591796875,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500433124662722e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1144964024424552,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9723815917969,289.5511169433594,294.4724426269531,293.6131591796875,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500433124662722e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1144964024424552,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9656066894531,289.5436706542969,294.4724426269531,293.6131591796875,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1075830161571502,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9656066894531,289.5436706542969,294.4724426269531,293.6131591796875,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1075830161571502,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.96002197265625,289.5387268066406,294.4724426269531,293.6131591796875,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1010262221097946,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.96002197265625,289.5387268066406,294.4724426269531,293.6131591796875,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.1010262221097946,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9556579589844,289.5364990234375,294.4724426269531,293.6131591796875,285.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0948755666613578,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9556579589844,289.5364990234375,294.4724426269531,293.6131591796875,285.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0948755666613578,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9539489746094,289.5364685058594,294.4724426269531,293.6131591796875,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0919876173138618,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9525146484375,289.53717041015625,294.4724426269531,293.6131591796875,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0891758203506469,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9506225585937,289.5408630371094,294.4724426269531,293.6131591796875,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0837183520197868,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.9506225585937,289.5408630371094,294.4724426269531,293.6131591796875,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0837183520197868,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5477905273437,294.4724426269531,293.6131591796875,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0786292180418968,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5477905273437,294.4724426269531,293.6131591796875,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0786292180418968,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.55670166015625,294.4724426269531,293.6131591796875,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0738674029707908,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.55670166015625,294.4724426269531,293.6131591796875,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0738674029707908,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.566162109375,294.4724426269531,293.6131591796875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0695182010531425,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.566162109375,294.4724426269531,293.6131591796875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0695182010531425,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5710754394531,294.4724426269531,293.6131591796875,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0675029158592224,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5761108398437,294.4724426269531,293.6131591796875,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0655504539608955,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5865478515625,294.4724426269531,293.6131591796875,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0617692619562149,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5865478515625,294.4724426269531,293.6131591796875,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0617692619562149,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.597412109375,294.4724426269531,293.6131591796875,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0582343488931655,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
