time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.597412109375,294.4724426269531,293.6131591796875,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0582343488931655,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.6086730957031,294.4724426269531,293.6131591796875,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0549305230379104,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.6086730957031,294.4724426269531,293.6131591796875,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0549305230379104,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6202392578125,294.4724426269531,293.6131591796875,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.051831267774105,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6202392578125,294.4724426269531,293.6131591796875,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.051831267774105,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6261291503906,294.4724426269531,293.6131591796875,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0503747873008251,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.6321105957031,294.4724426269531,293.6131591796875,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0489609949290752,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6441955566406,294.4724426269531,293.6131591796875,285.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0462220311164855,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6441955566406,294.4724426269531,293.6131591796875,285.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0462220311164855,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6565246582031,294.4724426269531,293.6131591796875,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0436572730541229,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6565246582031,294.4724426269531,293.6131591796875,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0436572730541229,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.66900634765625,294.4724426269531,293.6131591796875,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.041258368641138,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.66900634765625,294.4724426269531,293.6131591796875,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.041258368641138,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6815795898437,294.4724426269531,293.6131591796875,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0390175394713878,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6815795898437,294.4724426269531,293.6131591796875,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0390175394713878,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6878967285156,294.4724426269531,293.6131591796875,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0379722230136394,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6942443847656,294.4724426269531,293.6131591796875,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.036965150386095,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7069091796875,294.4724426269531,293.6131591796875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0346940495073795,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7069091796875,294.4724426269531,293.6131591796875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0346940495073795,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.7195739746094,294.4724426269531,293.6131591796875,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0325119644403457,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.7195739746094,294.4724426269531,293.6131591796875,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0325119644403457,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.732177734375,294.4724426269531,293.6131591796875,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0304593294858932,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.732177734375,294.4724426269531,293.6131591796875,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0304593294858932,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.7446594238281,294.4724426269531,293.6131591796875,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0285368859767913,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.7446594238281,294.4724426269531,293.6131591796875,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0285368859767913,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7508544921875,294.4724426269531,293.6131591796875,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0276064202189445,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.75701904296875,294.4724426269531,293.6131591796875,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0267074890434741,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7691650390625,294.4724426269531,293.6131591796875,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.024993997067213,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7691650390625,294.4724426269531,293.6131591796875,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.024993997067213,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.78106689453125,294.4724426269531,293.6131591796875,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0233954563736915,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.78106689453125,294.4724426269531,293.6131591796875,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0233954563736915,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.792724609375,294.4724426269531,293.6131591796875,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0219041928648948,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.792724609375,294.4724426269531,293.6131591796875,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0219041928648948,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8040466308594,294.4724426269531,293.6131591796875,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840699212266857e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0205130893737077,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8040466308594,294.4724426269531,293.6131591796875,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840699212266857e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0205130893737077,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8095703125,294.4724426269531,293.6131591796875,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0198560170829296,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8149719238281,294.4724426269531,293.6131591796875,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0192225966602563,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8255310058594,294.4724426269531,293.6131591796875,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840698385086241e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180105473846197,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8255310058594,294.4724426269531,293.6131591796875,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840698385086241e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180105473846197,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8356018066406,294.4724426269531,293.6131591796875,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923337633847865e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168808922171592,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8356018066406,294.4724426269531,293.6131591796875,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923337633847865e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168808922171592,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
