time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.84521484375,294.4724426269531,293.6131591796875,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0158322229981422,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.84521484375,294.4724426269531,293.6131591796875,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0158322229981422,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.854248046875,294.4724426269531,293.6131591796875,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0148616880178451,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.854248046875,294.4724426269531,293.6131591796875,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0148616880178451,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.85858154296875,294.4724426269531,293.6131591796875,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0144124897196888,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8627319335937,294.4724426269531,293.6131591796875,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0139797376468777,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8705749511719,294.4724426269531,293.6131591796875,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500429815940272e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0131758134812116,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8705749511719,294.4724426269531,293.6131591796875,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500429815940272e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0131758134812116,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.87774658203125,294.4724426269531,293.6131591796875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500429815940272e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0123955784365534,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.87774658203125,294.4724426269531,293.6131591796875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500429815940272e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0123955784365534,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8829650878906,294.4724426269531,293.6131591796875,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.011666870675981,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8829650878906,294.4724426269531,293.6131591796875,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.011666870675981,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.88507080078125,294.4724426269531,293.6131591796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0109632676467299,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.88507080078125,294.4724426269531,293.6131591796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0109632676467299,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8850402832031,294.4724426269531,293.6131591796875,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0106324339285492,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8843078613281,294.4724426269531,293.6131591796875,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0103108203038573,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8808288574219,294.4724426269531,293.6131591796875,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0096884006634354,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.8808288574219,294.4724426269531,293.6131591796875,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0096884006634354,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8778076171875,294.4724426269531,293.6131591796875,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0093628680333495,-0.0,-5.066591791021639e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8749084472656,294.4724426269531,293.6131591796875,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0091071147471666,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8667297363281,294.4724426269531,293.6131591796875,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0085930237546563,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8667297363281,294.4724426269531,293.6131591796875,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0085930237546563,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.85650634765625,294.4724426269531,293.6131591796875,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0080749709159135,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.85650634765625,294.4724426269531,293.6131591796875,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0080749709159135,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.8507080078125,294.4724426269531,293.6131591796875,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840698385086241e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0078318892046809,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.844482421875,294.4724426269531,293.6131591796875,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076123471371829,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.830810546875,294.4724426269531,293.6131591796875,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0071794604882597,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.830810546875,294.4724426269531,293.6131591796875,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0071794604882597,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.81573486328125,294.4724426269531,293.6131591796875,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0067426618188619,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.81573486328125,294.4724426269531,293.6131591796875,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0067426618188619,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7994689941406,294.4724426269531,293.6131591796875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0063392589800059,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7994689941406,294.4724426269531,293.6131591796875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0063392589800059,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7822265625,294.4724426269531,293.6131591796875,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0059648021124303,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7822265625,294.4724426269531,293.6131591796875,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0059648021124303,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7732849121094,294.4724426269531,293.6131591796875,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0057675060816109,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7641906738281,294.4724426269531,293.6131591796875,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.005577681120485,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.74560546875,294.4724426269531,293.6131591796875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0052201249636709,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.74560546875,294.4724426269531,293.6131591796875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840697557905628e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0052201249636709,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.7335205078125,294.4724426269531,293.6131591796875,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,8.121574701820677e-13,1.3263603721451996e-17,-8.121707516586807e-13,2.358290646098382e-12,0.0,0.0,0.0,0.0,60.0,0.0050034611485898,-0.0,-5.066233845385895e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7266845703125,294.4724426269531,293.6131591796875,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0048849801532924,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7076110839844,294.4724426269531,293.6131591796875,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0045729298144578,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
