time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.7076110839844,294.4724426269531,293.6131591796875,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0045729298144578,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6886291503906,294.4724426269531,293.6131591796875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0042819012887775,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6886291503906,294.4724426269531,293.6131591796875,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0042819012887775,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6792297363281,294.4724426269531,293.6131591796875,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0041440273635089,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6699523925781,294.4724426269531,293.6131591796875,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0040110782720148,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6517639160156,294.4724426269531,293.6131591796875,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0037577357143163,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6517639160156,294.4724426269531,293.6131591796875,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0037577357143163,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.63433837890625,294.4724426269531,293.6131591796875,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0035212328657507,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.63433837890625,294.4724426269531,293.6131591796875,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0035212328657507,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.6178283691406,294.4724426269531,293.6131591796875,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923337633847865e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00330077460967,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.6178283691406,294.4724426269531,293.6131591796875,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.5923337633847865e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00330077460967,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6025085449219,294.4724426269531,293.6131591796875,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.003096439410001,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.6025085449219,294.4724426269531,293.6131591796875,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882018009467053e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.003096439410001,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5953369140625,294.4724426269531,293.6131591796875,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.787689354187938e-12,-1.5623572342942326e-17,1.787705075119439e-12,-3.660196278010286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030018512625247,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.58856201171875,294.4724426269531,293.6131591796875,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500429815940272e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0029103443957865,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5762023925781,294.4724426269531,293.6131591796875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0027346913702785,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5762023925781,294.4724426269531,293.6131591796875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,9.234719109199596e-13,1.4500431470301497e-17,-9.234863308088537e-13,-1.004662499026754e-12,0.0,0.0,0.0,0.0,60.0,0.0027346913702785,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.56842041015625,294.4724426269531,293.6131591796875,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0026082261465489,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5656433105469,294.4724426269531,293.6131591796875,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0025606781709939,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5571594238281,294.4724426269531,293.6131591796875,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0023969409521669,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.5571594238281,294.4724426269531,293.6131591796875,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0023969409521669,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5509033203125,294.4724426269531,293.6131591796875,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840696730725016e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022441025357693,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,2.5584048768401146e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,2.6941282863478244e-13,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.9898769047441145e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.6941239495391345e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5509033203125,294.4724426269531,293.6131591796875,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.5789780427480933e-12,1.1840696730725016e-17,-3.578989752131556e-12,3.33231814537982e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022441025357693,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5486755371094,294.4724426269531,293.6131591796875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8433486074359573e-12,1.592333597948664e-17,1.843332778084239e-12,-1.978689998308192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021716067567467,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0,286.6936950683594,294.1499938964844,290.95001220703125,289.547119140625,294.4724426269531,293.6131591796875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,8.6781466344596e-13,1.3882016355105828e-17,-8.678285412337677e-13,6.76814127745923e-13,0.0,0.0,0.0,0.0,60.0,0.0021015831734985,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5459899902344,294.4724426269531,293.6131591796875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.121574701820677e-13,1.3263602894271385e-17,-8.121707516586807e-13,2.358290646098382e-12,0.0,0.0,0.0,0.0,60.0,0.0019684873986989,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,-2.5584048768401146e-13,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,-2.6941282863478244e-13,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,-1.9898769047441145e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,-2.6941239495391345e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,-1.2779714352734173e-12,286.6936950683594,294.1499938964844,290.95001220703125,289.5459899902344,294.4724426269531,293.6131591796875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.121574701820677e-13,1.3263602894271385e-17,-8.121707516586807e-13,2.358290646098382e-12,0.0,0.0,0.0,0.0,60.0,0.0019684873986989,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.3546752608561972e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,1.4265408854186035e-09,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.0536398420413207e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.426538664972554e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,6.7668586289926225e-09,286.6936950683594,294.1499938964844,290.95001220703125,289.5477905273437,294.4724426269531,293.6131591796875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4437604889394606e-08,1.8071973090097795e-14,1.4437586237647793e-08,-3.30359064548702e-08,0.0,0.0,0.0,-8.133065421134233e-08,60.0,0.0018983392510563,-0.0,-1.4205768229414182e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.3546752608561972e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,1.4265408854186035e-09,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,1.0536398420413207e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.426538664972554e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,6.7668586289926225e-09,286.6936950683594,294.1499938964844,290.95001220703125,289.5477905273437,294.4724426269531,293.6131591796875,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4437604889394606e-08,1.8071973090097795e-14,1.4437586237647793e-08,-3.30359064548702e-08,0.0,0.0,0.0,-8.133065421134233e-08,60.0,0.0018983392510563,-0.0,-1.4205768229414182e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.7864572043890803e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,1.8812288615777103e-08,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,1.3894713823958682e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.881226019406769e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,8.923690586470914e-08,286.69366455078125,294.1499938964844,290.9432067871094,289.54803466796875,294.4724426269531,293.6131591796875,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.90336578498318e-07,2.3804919081944764e-13,1.9033633691378784e-07,-4.355456724169926e-07,0.0,0.0,0.0,-1.0720978025346994e-06,60.0,0.0018596602603793,-0.0,-2.470469634730812e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.7864572043890803e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,1.8812288615777103e-08,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,1.3894713823958682e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.881226019406769e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,8.923690586470914e-08,286.69366455078125,294.1499938964844,290.9432067871094,289.54803466796875,294.4724426269531,293.6131591796875,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.90336578498318e-07,2.3804919081944764e-13,1.9033633691378784e-07,-4.355456724169926e-07,0.0,0.0,0.0,-1.0720978025346994e-06,60.0,0.0018596602603793,-0.0,-2.470469634730812e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.143709269513238e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,1.2043830110997078e-07,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,8.895545988707455e-08,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.2043811636885948e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,5.713043265132001e-07,286.69366455078125,294.1499938964844,290.92340087890625,289.5423889160156,294.4724426269531,293.6131591796875,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186318372187088e-06,1.5242260578696154e-12,1.2186303592898184e-06,-2.788546908050193e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,0.0064029842615127,-0.0,-1.0125711033537321e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,1.143709269513238e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,1.2043830110997078e-07,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,8.895545988707455e-08,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,1.2043811636885948e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,5.713043265132001e-07,286.69366455078125,294.1499938964844,290.92340087890625,289.5423889160156,294.4724426269531,293.6131591796875,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186318372187088e-06,1.5242260578696154e-12,1.2186303592898184e-06,-2.788546908050193e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,0.0064029842615127,-0.0,-1.0125711033537321e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,3.4817637128981005e-07,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,3.6664712865786e-07,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,2.708047475152853e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,3.666465602236713e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,1.739206595630094e-06,286.6936950683594,294.1499938964844,290.9089050292969,289.5374755859375,294.4724426269531,293.6131591796875,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.709866177814547e-06,4.64014764112175e-12,3.7098614029673614e-06,-8.489128958899528e-06,0.0,0.0,0.0,-2.089663757942617e-05,60.0,0.0176430474966764,-0.0,-9.384104821333339e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,6.015761186972668e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,6.334897761917091e-07,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,4.678940968005918e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,6.334887530101696e-07,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,3.0049861834413605e-06,286.6936950683594,294.1499938964844,290.8914794921875,289.5311889648437,294.4724426269531,293.6131591796875,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.414368726836983e-06,8.021685746206764e-12,6.414360996132018e-06,-1.4674782505608164e-05,0.0,0.0,0.0,-3.61296406481415e-05,60.0,0.0302592311054468,-0.0,-2.8014021224292973e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,1.7543749208925874e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,1.8474445369065504e-06,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,1.364518311675056e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,1.8474415810487697e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,8.763433470448945e-06,286.6937866210937,294.1499938964844,290.848388671875,289.5147705078125,294.4722595214844,293.6131896972656,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.86931520147482e-05,2.3380524946658987e-11,1.869313018687535e-05,-4.27747072535567e-05,0.0,0.0,0.0,-0.0001052932348102,60.0,0.089023008942604,-0.0,-2.382533753619853e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,1.7543749208925874e-06,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,1.8474445369065504e-06,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,1.364518311675056e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,1.8474415810487697e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,8.763433470448945e-06,286.6937866210937,294.1499938964844,290.848388671875,289.5147705078125,294.4722595214844,293.6131896972656,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.86931520147482e-05,2.3380524946658987e-11,1.869313018687535e-05,-4.27747072535567e-05,0.0,0.0,0.0,-0.0001052932348102,60.0,0.089023008942604,-0.0,-2.382533753619853e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73883056640625,0.0,0.0,3.227552952012047e-06,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,3.398774651941494e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,2.5103272491833195e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,3.398769422346959e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,1.6122236047522165e-05,286.6940612792969,294.1499938964844,290.80645751953125,289.49810791015625,294.47174072265625,293.6132507324219,285.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4390184737276286e-05,4.301363779046774e-11,3.43901410815306e-05,-7.869346882216632e-05,0.0,0.0,0.0,-0.0001937101478688,60.0,0.1695884019136428,-0.0,-8.063823914161715e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,3.764026587305125e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,3.963708422816126e-06,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,2.92758591058373e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,3.963702056353213e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,1.880202216852922e-05,286.6942138671875,294.1499938964844,290.79498291015625,289.49346923828125,294.4714660644531,293.61328125,285.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.010644624941051e-05,5.016326243278968e-11,4.010639531770721e-05,-9.177370520774276e-05,0.0,0.0,0.0,-0.000225908239372,60.0,0.2003259360790252,-0.0,-1.0967297903174964e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,6.434831448132172e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,6.7761998252535705e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,5.0048856792273e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,6.776188911317149e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,3.214319804101251e-05,286.6950988769531,294.1499938964844,290.7322082519531,289.46759033203125,294.4696044921875,293.6132507324219,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.856456457171589e-05,8.575731097471007e-11,6.856448453618214e-05,-0.0001568929874338,0.0,0.0,0.0,-0.0003862047451548,60.0,0.3552464246749878,-0.0,-3.2052996368214787e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
