time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,6.434831448132172e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,6.7761998252535705e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,5.0048856792273e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,6.776188911317149e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,3.214319804101251e-05,286.6950988769531,294.1499938964844,290.7322082519531,289.46759033203125,294.4696044921875,293.6132507324219,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.856456457171589e-05,8.575731097471007e-11,6.856448453618214e-05,-0.0001568929874338,0.0,0.0,0.0,-0.0003862047451548,60.0,0.3552464246749878,-0.0,-3.2052996368214787e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.770609722181687e-06,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,1.0288941666658502e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,7.5993884820491076e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,1.028892529575387e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,4.880603955825791e-05,286.69647216796875,294.1499938964844,290.6609191894531,289.4374694824219,294.46649169921875,293.6128845214844,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041082286974,1.302135899106105e-10,0.0001041080977302,-0.0002382257080171,0.0,0.0,0.0,-0.0005864121485501,60.0,0.5511437058448792,-0.0,-7.389883704966849e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.770609722181687e-06,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,1.0288941666658502e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,7.5993884820491076e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,1.028892529575387e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,4.880603955825791e-05,286.69647216796875,294.1499938964844,290.6609191894531,289.4374694824219,294.46649169921875,293.6128845214844,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041082286974,1.302135899106105e-10,0.0001041080977302,-0.0002382257080171,0.0,0.0,0.0,-0.0005864121485501,60.0,0.5511437058448792,-0.0,-7.389883704966849e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74127197265625,0.0,0.0,1.1240761523367835e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,1.1837084457511082e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,8.742843419895507e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,1.1837065358122343e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,5.614972178591415e-05,286.6972351074219,294.1499938964844,290.62237548828125,289.4208984375,294.4648132324219,293.6127624511719,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197742458316,1.4980761076088808e-10,0.0001197740930365,-0.0002740726922638,0.0,0.0,0.0,-0.0006746542057953,60.0,0.6481550931930542,-0.0,-9.781055965163432e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,1.357893597742077e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,1.4299298527475912e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,1.0561429007793777e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,1.4299275790108368e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,6.782934360671788e-05,286.69683837890625,294.1499938964844,290.58203125,289.4034118652344,294.46356201171875,293.6127319335937,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446867827326,1.8096735221462268e-10,0.0001446865935577,-0.0003310796746518,0.0,0.0,0.0,-0.0008149797213263,60.0,0.7002291083335876,-0.0,-1.427334361814303e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,2.18506611417979e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,2.300983942404855e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,1.699501444818452e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,2.300980304426048e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001091481681214,286.6986999511719,294.1499938964844,290.4964599609375,289.36578369140625,294.4556579589844,293.6097412109375,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328231348656,2.9120431066509406e-10,0.0002328228438273,-0.0005327583639882,0.0,0.0,0.0,-0.0013114275643602,60.0,1.1068106889724731,-0.0,-3.695926897862023e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,2.18506611417979e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,2.300983942404855e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,1.699501444818452e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,2.300980304426048e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001091481681214,286.6986999511719,294.1499938964844,290.4964599609375,289.36578369140625,294.4556579589844,293.6097412109375,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328231348656,2.9120431066509406e-10,0.0002328228438273,-0.0005327583639882,0.0,0.0,0.0,-0.0013114275643602,60.0,1.1068106889724731,-0.0,-3.695926897862023e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,4.11738219554536e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,4.3358093535061926e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,3.202418884029612e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,4.33580280514434e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0002056710072793,286.7015991210937,294.1499938964844,290.40509033203125,289.32489013671875,294.4390563964844,293.5943908691406,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003854599781334,4.953847887456675e-10,0.0003854594833683,-0.0009169152472168,0.0,0.0,0.0,-0.0021793285850435,60.0,1.7890571355819702,-0.0,-1.3123103492773682e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,4.11738219554536e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,4.3358093535061926e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,3.202418884029612e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,4.33580280514434e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0002056710072793,286.7015991210937,294.1499938964844,290.40509033203125,289.32489013671875,294.4390563964844,293.5943908691406,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003854599781334,4.953847887456675e-10,0.0003854594833683,-0.0009169152472168,0.0,0.0,0.0,-0.0021793285850435,60.0,1.7890571355819702,-0.0,-1.3123103492773682e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,3.666149132186547e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,3.860638389596716e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,2.851458702934906e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,3.860632568830624e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001831310655688,286.6914367675781,294.1499938964844,290.308837890625,289.2810974121094,294.3959350585937,293.55712890625,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775211607106,8.73778716048434e-10,0.0007752107339911,-0.0015219670021906,0.0,0.0,0.0,-0.0043078083544969,60.0,3.357602834701538,-0.0,-1.0404333394831156e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,3.666149132186547e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,3.860638389596716e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,2.851458702934906e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,3.860632568830624e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001831310655688,286.6914367675781,294.1499938964844,290.308837890625,289.2810974121094,294.3959350585937,293.55712890625,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775211607106,8.73778716048434e-10,0.0007752107339911,-0.0015219670021906,0.0,0.0,0.0,-0.0043078083544969,60.0,3.357602834701538,-0.0,-1.0404333394831156e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.007061453303322e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.484885958954692e-05,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,7.005514635238796e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.484871407039464e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004499197239056,286.70703125,294.1499938964844,290.2085876464844,289.2347412109375,294.3155517578125,293.47344970703125,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133309988304,1.209352062936375e-09,0.0010133297182619,-0.0021660726051777,0.0,0.0,0.0,-0.0056794476695358,60.0,4.725179672241211,-0.0,-6.280003361780473e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.007061453303322e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.484885958954692e-05,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,7.005514635238796e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.484871407039464e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004499197239056,286.70703125,294.1499938964844,290.2085876464844,289.2347412109375,294.3155517578125,293.47344970703125,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133309988304,1.209352062936375e-09,0.0010133297182619,-0.0021660726051777,0.0,0.0,0.0,-0.0056794476695358,60.0,4.725179672241211,-0.0,-6.280003361780473e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.013896487886086e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,9.492083336226642e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,7.01083117746748e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,9.492068784311414e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004502611700445,286.6993408203125,294.1499938964844,290.1572570800781,289.2107238769531,294.2699279785156,293.4266967773437,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612698922865,1.241613367675142e-09,0.0009612686699256,-0.0023029481526464,0.0,0.0,0.0,-0.0054323635995388,60.0,5.276276111602783,-0.0,-6.289535292580696e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,9.017701086122544e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,9.496090206084772e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,7.013790309429169e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,9.496075654169545e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0004504512180574,286.6901550292969,294.1499938964844,290.10528564453125,289.18621826171875,294.234619140625,293.3841552734375,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608653490431,1.2881772315509463e-09,0.0009608640684746,-0.0024257688783109,0.0,0.0,0.0,-0.0054514119401574,60.0,5.543085098266602,-0.0,-6.294843046816824e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,9.02044412214309e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,9.498978761257604e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,7.015923620201647e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.498964209342375e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.000450588267995,286.67193603515625,294.1499938964844,289.999755859375,289.1358947753906,294.16326904296875,293.2940368652344,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611576097086,1.3222988259897761e-09,0.0009611562709324,-0.0025151821319013,0.0,0.0,0.0,-0.0054683298803865,60.0,5.773682594299316,-0.0,-6.298667187820683e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,9.02044412214309e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,9.498978761257604e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,7.015923620201647e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.498964209342375e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.000450588267995,286.67193603515625,294.1499938964844,289.999755859375,289.1358947753906,294.16326904296875,293.2940368652344,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611576097086,1.3222988259897761e-09,0.0009611562709324,-0.0025151821319013,0.0,0.0,0.0,-0.0054683298803865,60.0,5.773682594299316,-0.0,-6.298667187820683e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.02357860468328e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.502279135631396e-05,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,7.018361066002399e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,9.502264583716168e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0004507448466029,286.6560363769531,294.1499938964844,289.90582275390625,289.0904541015625,294.0999755859375,293.2102355957031,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614906157366,1.3613006277779503e-09,0.0009614892769604,-0.0026173847727477,0.0,0.0,0.0,-0.0054876618087291,60.0,5.816039085388184,-0.0,-6.303039867816551e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.024832252180204e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.50359899434261e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,7.019336044322699e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.503584442427382e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.000450807478046,286.65386962890625,294.1499938964844,289.8929748535156,289.08416748046875,294.09130859375,293.1979675292969,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616240859031,1.3769123619056243e-09,0.0009616226889193,-0.0026582942809909,0.0,0.0,0.0,-0.0054954010993242,60.0,5.818625926971436,-0.0,-6.304790645117464e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.034584945766257e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,9.51386900851503e-05,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.026921230135486e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.513855184195565e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.000451294647064,286.5877990722656,294.1499938964844,289.7857971191406,289.031494140625,293.9952087402344,293.0772705078125,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632616562768,1.799465132457101e-09,0.001263259910047,-0.0034675442148,0.0,0.0,0.0,-0.0072029433213174,60.0,6.635829448699951,-0.0,-6.318420275874814e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.034584945766257e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,9.51386900851503e-05,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.026921230135486e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.513855184195565e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.000451294647064,286.5877990722656,294.1499938964844,289.7857971191406,289.031494140625,293.9952087402344,293.0772705078125,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632616562768,1.799465132457101e-09,0.001263259910047,-0.0034675442148,0.0,0.0,0.0,-0.0072029433213174,60.0,6.635829448699951,-0.0,-6.318420275874814e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.091576794162393e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.57388401729986e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.071247819112614e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,9.573870192980394e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0004541415255516,286.5707092285156,294.1499938964844,289.6791381835937,288.9782409667969,293.9267272949219,292.86187744140625,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714835905469,2.211137051233436e-09,0.0009714813786558,-0.0048415805213153,0.0,0.0,0.0,-0.0059226606972515,60.0,5.894347667694092,-0.0,-6.398380492100841e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.091576794162393e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.57388401729986e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.071247819112614e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,9.573870192980394e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0004541415255516,286.5707092285156,294.1499938964844,289.6791381835937,288.9782409667969,293.9267272949219,292.86187744140625,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714835905469,2.211137051233436e-09,0.0009714813786558,-0.0048415805213153,0.0,0.0,0.0,-0.0059226606972515,60.0,5.894347667694092,-0.0,-6.398380492100841e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.111825056606904e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.595206211088224e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,7.086996629368514e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.595192386768758e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,0.0004551529709715,286.5618896484375,294.1499938964844,289.62628173828125,288.9515686035156,293.889892578125,292.7301940917969,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708975558169,2.460635917245213e-09,0.0009708951110951,-0.0054980772547423,0.0,0.0,0.0,-0.0060326769016683,60.0,5.857685089111328,-0.0,-6.426910204027081e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.13198382477276e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.616434545023368e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,7.102675590431318e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.6164207207039e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0004561599635053,286.5530700683594,294.1499938964844,289.57391357421875,288.9248962402344,293.8526306152344,292.59014892578125,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730421006679,2.7117650347463496e-09,0.0009730393649078,-0.006156122777611,0.0,0.0,0.0,-0.0061571570113301,60.0,5.829227447509766,-0.0,-6.455375967107102e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.178437903756276e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.665352990850806e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,7.13880654075183e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.66533916653134e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0004584804410114,286.5355529785156,294.1499938964844,289.4709777832031,288.8719177246094,293.7774963378906,292.2626342773437,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779883548617,3.290479000384039e-09,0.0009779849788174,-0.0076725189574062,0.0,0.0,0.0,-0.0064440355636179,60.0,5.7892656326293945,-0.0,-6.521213435917161e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.178437903756276e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.665352990850806e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,7.13880654075183e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.66533916653134e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0004584804410114,286.5355529785156,294.1499938964844,289.4709777832031,288.8719177246094,293.7774963378906,292.2626342773437,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779883548617,3.290479000384039e-09,0.0009779849788174,-0.0076725189574062,0.0,0.0,0.0,-0.0064440355636179,60.0,5.7892656326293945,-0.0,-6.521213435917161e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.180694905808195e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,9.6677293186076e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,7.140561501728371e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,9.667716221883892e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004585932183545,286.5182189941406,294.1499938964844,289.3713073730469,288.8197326660156,293.70172119140625,291.9553527832031,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782320121303,3.318552765918525e-09,0.0009782287525013,-0.0077460748143494,0.0,0.0,0.0,-0.0064579709433019,60.0,5.74127721786499,-0.0,-6.524415141484496e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.180694905808195e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,9.6677293186076e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,7.140561501728371e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,9.667716221883892e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004585932183545,286.5182189941406,294.1499938964844,289.3713073730469,288.8197326660156,293.70172119140625,291.9553527832031,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782320121303,3.318552765918525e-09,0.0009782287525013,-0.0077460748143494,0.0,0.0,0.0,-0.0064579709433019,60.0,5.74127721786499,-0.0,-6.524415141484496e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.177852916764095e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.664735989645123e-05,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,7.13835033820942e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,9.664722892921418e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.0004584512498695,286.5011291503906,294.1499938964844,289.2757263183594,288.7688293457031,293.62567138671875,291.6826171875,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779294487088,3.283086691396875e-09,0.0009779260726645,-0.0076531451195478,0.0,0.0,0.0,-0.0064403926953673,60.0,5.685427188873291,-0.0,-6.520369311147078e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.177852916764095e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.664735989645123e-05,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,7.13835033820942e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,9.664722892921418e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.0004584512498695,286.5011291503906,294.1499938964844,289.2757263183594,288.7688293457031,293.62567138671875,291.6826171875,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779294487088,3.283086691396875e-09,0.0009779260726645,-0.0076531451195478,0.0,0.0,0.0,-0.0064403926953673,60.0,5.685427188873291,-0.0,-6.520369311147078e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.164798393612728e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58258056640625,0.0,0.0,9.650988795328884e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.128196739358827e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.65097569860518e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004577991494443,286.48419189453125,294.1499938964844,289.1851806640625,288.7197570800781,293.54949951171875,291.4421081542969,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765397990122,3.1203915007438354e-09,0.0009765367140062,-0.0072268405929207,0.0,0.0,0.0,-0.0063597462140023,60.0,5.624002456665039,-0.0,-6.50182769845742e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.164798393612728e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58258056640625,0.0,0.0,9.650988795328884e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.128196739358827e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.65097569860518e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004577991494443,286.48419189453125,294.1499938964844,289.1851806640625,288.7197570800781,293.54949951171875,291.4421081542969,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765397990122,3.1203915007438354e-09,0.0009765367140062,-0.0072268405929207,0.0,0.0,0.0,-0.0063597462140023,60.0,5.624002456665039,-0.0,-6.50182769845742e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.158702596323565e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,9.644569945521651e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,7.123455725377426e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.644556848797949e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0004574946942739,286.47576904296875,294.1499938964844,289.14208984375,288.6960144042969,293.5113830566406,291.3260192871094,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758860105648,3.0444171628118966e-09,0.0009758829837664,-0.0070277713239192,0.0,0.0,0.0,-0.0063220621086657,60.0,5.59348726272583,-0.0,-6.493178972277748e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,9.14285919861868e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.62788617471233e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,7.111133163562045e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.627873077988625e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0004567032738123,286.3991394042969,294.1499938964844,289.1005859375,288.67291259765625,293.4232482910156,291.2110900878906,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288509229198,3.1618396789667713e-09,0.0012885060859844,-0.0070238541811704,0.0,0.0,0.0,-0.0079466784372925,60.0,6.408949375152588,-0.0,-6.470732927255085e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.178273467114197e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,9.665178367868066e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,7.138677028706297e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,9.66516527114436e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004584722919389,286.3825988769531,294.1499938964844,289.0227966308594,288.62890625,293.3358154296875,290.9555969238281,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886740008369,3.298909811988437e-09,0.0009886707412078,-0.0076839970424771,0.0,0.0,0.0,-0.0065015656873583,60.0,5.80256986618042,-0.0,-6.520951956190403e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.178273467114197e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,9.665178367868066e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,7.138677028706297e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,9.66516527114436e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004584722919389,286.3825988769531,294.1499938964844,289.0227966308594,288.62890625,293.3358154296875,290.9555969238281,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886740008369,3.298909811988437e-09,0.0009886707412078,-0.0076839970424771,0.0,0.0,0.0,-0.0065015656873583,60.0,5.80256986618042,-0.0,-6.520951956190403e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.221871005138382e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.71108820522204e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.172585901571438e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.711075836094096e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0004606500733643,286.36688232421875,294.1499938964844,288.95538330078125,288.5897216796875,293.26953125,290.7005310058594,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826110908761,3.831316153224407e-09,0.0009826073655858,-0.0090896189212799,0.0,0.0,0.0,-0.006712139584124,60.0,5.499428749084473,-0.0,-6.583043443697535e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,9.22395192901604e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,9.713279723655432e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,7.174204802140594e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.713267354527488e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0004607540322467,286.3662109375,294.1499938964844,288.9527587890625,288.5881652832031,293.2665100097656,290.6898803710937,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828329784795,3.857242969473873e-09,0.0009828291367739,-0.0091575514525175,0.0,0.0,0.0,-0.0067249936982989,60.0,5.498104572296143,-0.0,-6.586014222875748e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
