time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.275443153455852e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.767503070179372e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.214253128040582e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.767489973455667e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.000463326141471,286.3499450683594,294.1499938964844,288.8913269042969,288.5512084960937,293.1905822753906,290.4161682128906,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883211459964,4.498730277191498e-09,0.0009883166057989,-0.01083829626441,0.0,0.0,0.0,-0.0070430170744657,60.0,5.467057704925537,-0.0,-6.659745110937365e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.275443153455852e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.767503070179372e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.214253128040582e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.767489973455667e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.000463326141471,286.3499450683594,294.1499938964844,288.8913269042969,288.5512084960937,293.1905822753906,290.4161682128906,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883211459964,4.498730277191498e-09,0.0009883166057989,-0.01083829626441,0.0,0.0,0.0,-0.0070430170744657,60.0,5.467057704925537,-0.0,-6.659745110937365e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.321272955276072e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.81576376943849e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,7.249898771988228e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.815751400310546e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004656154487747,286.3337707519531,294.1499938964844,288.8394470214844,288.5185546875,293.1147155761719,290.16015625,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932066313922,5.069684672065477e-09,0.0009932016255334,-0.0123341623693704,0.0,0.0,0.0,-0.0073260776698589,60.0,5.441747188568115,-0.0,-6.725713319610804e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.321272955276072e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.81576376943849e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,7.249898771988228e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.815751400310546e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0004656154487747,286.3337707519531,294.1499938964844,288.8394470214844,288.5185546875,293.1147155761719,290.16015625,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932066313922,5.069684672065477e-09,0.0009932016255334,-0.0123341623693704,0.0,0.0,0.0,-0.0073260776698589,60.0,5.441747188568115,-0.0,-6.725713319610804e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.341689292341472e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.83726276899688e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.265777821885422e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.837250399868935e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0004666353052016,286.3257141113281,294.1499938964844,288.8173522949219,288.5040283203125,293.07684326171875,290.03668212890625,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953846456483,5.3240318820257926e-09,0.0009953792905434,-0.0130005106329917,0.0,0.0,0.0,-0.0074521824717521,60.0,5.429913520812988,-0.0,-6.755205106401263e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,9.354420762974768e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,9.850669448496774e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.275679672602564e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.85065707936883e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0004672712530009,286.3177795410156,294.1499938964844,288.7980041503906,288.49072265625,293.0393371582031,289.9248352050781,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967368096113,5.4826232442906075e-09,0.0009967313380911,-0.013415990397334,0.0,0.0,0.0,-0.0075307823717594,60.0,5.418803215026856,-0.0,-6.77362663736858e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,9.376031084684656e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.873426461126655e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,7.292487862287089e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.87341336440295e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,0.0004683507431764,286.30194091796875,294.1499938964844,288.76788330078125,288.4682006835937,292.964599609375,289.7182922363281,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990441612899,5.751826570588037e-09,0.0009990384569391,-0.0141212260350584,0.0,0.0,0.0,-0.0076642637141048,60.0,5.396686553955078,-0.0,-6.804953756045506e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,9.376031084684656e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.873426461126655e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,7.292487862287089e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.87341336440295e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,0.0004683507431764,286.30194091796875,294.1499938964844,288.76788330078125,288.4682006835937,292.964599609375,289.7182922363281,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990441612899,5.751826570588037e-09,0.0009990384569391,-0.0141212260350584,0.0,0.0,0.0,-0.0076642637141048,60.0,5.396686553955078,-0.0,-6.804953756045506e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.383288124809042e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.881067671813072e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.298131822608411e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,9.881056030280888e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004687132895924,286.2862548828125,294.1499938964844,288.75,288.4514465332031,292.8908386230469,289.5436706542969,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998175082728,5.842194727989636e-09,0.0009998116875067,-0.0143579607829451,0.0,0.0,0.0,-0.007709065452218,60.0,5.375199794769287,-0.0,-6.815486131017678e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.383288124809042e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.881067671813072e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.298131822608411e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,9.881056030280888e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004687132895924,286.2862548828125,294.1499938964844,288.75,288.4514465332031,292.8908386230469,289.5436706542969,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998175082728,5.842194727989636e-09,0.0009998116875067,-0.0143579607829451,0.0,0.0,0.0,-0.007709065452218,60.0,5.375199794769287,-0.0,-6.815486131017678e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,9.37597724259831e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.873368981061505e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,7.292445661732927e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.87335661193356e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0004683480947278,286.27081298828125,294.1499938964844,288.7410583496094,288.4390563964844,292.8183288574219,289.4022521972656,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990386897698,5.751057852165786e-09,0.000999032985419,-0.014119210653007,0.0,0.0,0.0,-0.0076638883911073,60.0,5.353042125701904,-0.0,-6.804864227660802e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,9.37597724259831e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.873368981061505e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,7.292445661732927e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.87335661193356e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0004683480947278,286.27081298828125,294.1499938964844,288.7410583496094,288.4390563964844,292.8183288574219,289.4022521972656,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990386897698,5.751057852165786e-09,0.000999032985419,-0.014119210653007,0.0,0.0,0.0,-0.0076638883911073,60.0,5.353042125701904,-0.0,-6.804864227660802e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.354451321996748e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.850701462710276e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,7.27570295566693e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.850689821178094e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,0.0004672728828154,286.2555847167969,294.1499938964844,288.7369384765625,288.4292907714844,292.74725341796875,289.29132080078125,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967453079298,5.482820863988991e-09,0.0009967398364096,-0.0134165007621049,0.0,0.0,0.0,-0.007530914619565,60.0,5.328736782073975,-0.0,-6.773649374736125e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.354451321996748e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.850701462710276e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,7.27570295566693e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.850689821178094e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,0.0004672728828154,286.2555847167969,294.1499938964844,288.7369384765625,288.4292907714844,292.74725341796875,289.29132080078125,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967453079298,5.482820863988991e-09,0.0009967398364096,-0.0134165007621049,0.0,0.0,0.0,-0.007530914619565,60.0,5.328736782073975,-0.0,-6.773649374736125e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.34044728637673e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.835953824222088e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,7.264810847118497e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,9.835942182689904e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004665733431465,286.248046875,294.1499938964844,288.736572265625,288.4253234863281,292.712158203125,289.2441711425781,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952569380402,5.308317341246038e-09,0.0009952516993507,-0.0129593340680003,0.0,0.0,0.0,-0.0074444259516894,60.0,5.315896034240723,-0.0,-6.753379722113095e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.322533151134849e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.817089448915794e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.250877388287336e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.817077807383612e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0004656785167753,286.2405090332031,294.1499938964844,288.7373046875,288.42193603515625,292.6771850585937,289.20123291015625,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933435358107,5.085094567647275e-09,0.0009933384135365,-0.0123745296150445,0.0,0.0,0.0,-0.007333742454648,60.0,5.302578926086426,-0.0,-6.727497492420298e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,9.275006595999002e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.767041774466634e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.213911885628477e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.767030132934452e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0004633044882211,286.2257995605469,294.1499938964844,288.7418518066406,288.41680908203125,292.6093444824219,289.13824462890625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882744634523,4.492906047204315e-09,0.0009882700396701,-0.0108230337500572,0.0,0.0,0.0,-0.0070401458069682,60.0,5.272502422332764,-0.0,-6.659072937509336e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,9.275006595999002e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.767041774466634e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.213911885628477e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.767030132934452e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0004633044882211,286.2257995605469,294.1499938964844,288.7418518066406,288.41680908203125,292.6093444824219,289.13824462890625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882744634523,4.492906047204315e-09,0.0009882700396701,-0.0108230337500572,0.0,0.0,0.0,-0.0070401458069682,60.0,5.272502422332764,-0.0,-6.659072937509336e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.226350084645674e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.715803753351791e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,7.176067447289824e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.71579211181961e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0004608739982359,286.2113342285156,294.1499938964844,288.7502136230469,288.413818359375,292.5430908203125,289.0938415527344,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830931667238,3.886648780593305e-09,0.0009830892086029,-0.0092345895245671,0.0,0.0,0.0,-0.0067396145313978,60.0,5.242894172668457,-0.0,-6.589384327071457e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.226350084645674e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.715803753351791e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,7.176067447289824e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.71579211181961e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0004608739982359,286.2113342285156,294.1499938964844,288.7502136230469,288.413818359375,292.5430908203125,289.0938415527344,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830931667238,3.886648780593305e-09,0.0009830892086029,-0.0092345895245671,0.0,0.0,0.0,-0.0067396145313978,60.0,5.242894172668457,-0.0,-6.589384327071457e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.17945653782226e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.666422556620093e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,7.139595254557207e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.66641164268367e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0004585316055454,286.197021484375,294.1499938964844,288.7620849609375,288.4126892089844,292.47802734375,289.057373046875,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978093012236,3.3023608292381823e-09,0.0009780896361917,-0.007703648880124,0.0,0.0,0.0,-0.0064499410800635,60.0,5.2144083976745605,-0.0,-6.522568440914256e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.17945653782226e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.666422556620093e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,7.139595254557207e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.66641164268367e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0004585316055454,286.197021484375,294.1499938964844,288.7620849609375,288.4126892089844,292.47802734375,289.057373046875,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978093012236,3.3023608292381823e-09,0.0009780896361917,-0.007703648880124,0.0,0.0,0.0,-0.0064499410800635,60.0,5.2144083976745605,-0.0,-6.522568440914256e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.165166557068004e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.651374421082436e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,7.12848050170578e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.651363507146016e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0004578178049996,286.1829833984375,294.1499938964844,288.77716064453125,288.4133605957031,292.4150695800781,289.03082275390625,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765692520886,3.124278391553048e-09,0.0009765661088749,-0.007237029261887,0.0,0.0,0.0,-0.0063616544939577,60.0,5.199713706970215,-0.0,-6.502271077124533e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.165166557068004e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.651374421082436e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,7.12848050170578e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.651363507146016e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0004578178049996,286.1829833984375,294.1499938964844,288.77716064453125,288.4133605957031,292.4150695800781,289.03082275390625,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765692520886,3.124278391553048e-09,0.0009765661088749,-0.007237029261887,0.0,0.0,0.0,-0.0063616544939577,60.0,5.199713706970215,-0.0,-6.502271077124533e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.096132998820394e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.578678145771846e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,7.074786844896153e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.578667231835424e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0004543694376479,286.0290832519531,294.1499938964844,288.7857666015625,288.4142761230469,292.2921447753906,288.9768371582031,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024446628522127,3.742077314683456e-09,0.0024446591269224,-0.0073931217193603,0.0,0.0,0.0,-0.0140214785933494,60.0,6.979963779449463,-0.0,-6.40468869050892e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.071586828213184e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.55283030634746e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,7.055695459712297e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,9.552819392411038e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0004531433514785,286.20831298828125,294.1499938964844,288.7950744628906,288.41558837890625,292.0810546875,288.8536682128906,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031854377593845,4.1808601025650205e-09,0.0031854335684329,-0.0078058708459138,0.0,0.0,0.0,-0.0179446879774332,60.0,7.725520610809326,-0.0,-6.370163418978336e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.183311340166256e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.670481085777284e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.14259222149849e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.67047017184086e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0004587241855915,286.1944274902344,294.1499938964844,288.8155212402344,288.4192199707031,292.0345458984375,288.82720947265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785018628463,3.3502436380672407e-09,0.0009784984868019,-0.0078291138634085,0.0,0.0,0.0,-0.0064736758358776,60.0,5.779255390167236,-0.0,-6.52803109346678e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.183311340166256e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.670481085777284e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.14259222149849e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.67047017184086e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0004587241855915,286.1944274902344,294.1499938964844,288.8155212402344,288.4192199707031,292.0345458984375,288.82720947265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785018628463,3.3502436380672407e-09,0.0009784984868019,-0.0078291138634085,0.0,0.0,0.0,-0.0064736758358776,60.0,5.779255390167236,-0.0,-6.52803109346678e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.186434908770023e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.673770546214656e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.145021663745865e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.673759632278234e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0004588802403304,286.18719482421875,294.1499938964844,288.8271179199219,288.421630859375,292.00543212890625,288.8271179199219,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788341121748,3.3891438544486623e-09,0.0009788307361304,-0.0079310415312647,0.0,0.0,0.0,-0.0064929584041237,60.0,5.520299911499023,-0.0,-6.53247056447981e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,9.182638314086944e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.66977240750566e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,7.142068352550268e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,9.66976149356924e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.0004586905997712,286.1806640625,294.1499938964844,288.8381652832031,288.4241027832031,291.9792175292969,288.8277282714844,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784293361008,3.341821264157829e-09,0.0009784260764718,-0.0078070457093417,0.0,0.0,0.0,-0.0064694979228079,60.0,5.402852535247803,-0.0,-6.527069729145296e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.166346717393026e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.652616427047178e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,7.129396544769406e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.652605513110756e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,0.0004578767984639,286.1670837402344,294.1499938964844,288.8627014160156,288.4300842285156,291.9254150390625,288.8308410644531,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766935836523,3.13880077484896e-09,0.0009766904404386,-0.0072750812396407,0.0,0.0,0.0,-0.0063688545487821,60.0,5.291543960571289,-0.0,-6.503925220613382e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.166346717393026e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.652616427047178e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,7.129396544769406e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.652605513110756e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,0.0004578767984639,286.1670837402344,294.1499938964844,288.8627014160156,288.4300842285156,291.9254150390625,288.8308410644531,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766935836523,3.13880077484896e-09,0.0009766904404386,-0.0072750812396407,0.0,0.0,0.0,-0.0063688545487821,60.0,5.291543960571289,-0.0,-6.503925220613382e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.132221748586744e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,9.616680472390726e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,7.102854578988627e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.616670286050066e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004561722162179,286.1537475585937,294.1499938964844,288.8887939453125,288.4369812011719,291.8733825683594,288.8359375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730610763654,2.7136040081643387e-09,0.0009730583406053,-0.0061609386466443,0.0,0.0,0.0,-0.0061580846086144,60.0,5.252126693725586,-0.0,-6.45558415612868e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.132221748586744e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,9.616680472390726e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,7.102854578988627e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.616670286050066e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004561722162179,286.1537475585937,294.1499938964844,288.8887939453125,288.4369812011719,291.8733825683594,288.8359375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730610763654,2.7136040081643387e-09,0.0009730583406053,-0.0061609386466443,0.0,0.0,0.0,-0.0061580846086144,60.0,5.252126693725586,-0.0,-6.45558415612868e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.111550753004848e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.594913717592136e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,7.086777623044327e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.594903531251477e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.000455139670521,286.1471862792969,294.1499938964844,288.9022827148437,288.4407043457031,291.8480834960937,288.8384094238281,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708549478091,2.4560498079750914e-09,0.0009708525030873,-0.0054860636591911,0.0,0.0,0.0,-0.006030386313796,60.0,5.2382659912109375,-0.0,-6.42639079728724e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.091979882214218e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.57430456764996e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.071555592119694e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.5742943813093e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004541620728559,286.1406555175781,294.1499938964844,288.91607666015625,288.4446105957031,291.82293701171875,288.8417663574219,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687751880846,2.212205973961545e-09,0.0009687729761935,-0.0048470990732312,0.0,0.0,0.0,-0.0059095309115946,60.0,5.226607799530029,-0.0,-6.398811791541449e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.048657375387847e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.528683585813268e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.037859904812649e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.528673399472608e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004519980575423,286.1278076171875,294.1499938964844,288.9442749023437,288.45281982421875,291.7745361328125,288.8466796875,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641532669775,1.672415539388794e-09,0.000964151637163,-0.0034326377790421,0.0,0.0,0.0,-0.0056419051252305,60.0,5.207515716552734,-0.0,-6.337972990877462e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.048657375387847e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.528683585813268e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,7.037859904812649e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.528673399472608e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004519980575423,286.1278076171875,294.1499938964844,288.9442749023437,288.45281982421875,291.7745361328125,288.8466796875,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641532669775,1.672415539388794e-09,0.000964151637163,-0.0034326377790421,0.0,0.0,0.0,-0.0056419051252305,60.0,5.207515716552734,-0.0,-6.337972990877462e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,9.023338498082012e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,9.502020839136094e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.018167525529861e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,9.502011380391195e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.000450733321486,286.0974426269531,294.1499938964844,288.9592590332031,288.4573059082031,291.7383728027344,288.8401794433594,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626838240772,1.558507767285277e-09,0.001162682310678,-0.0029346486553549,0.0,0.0,0.0,-0.0065882736817002,60.0,5.497679710388184,-0.0,-6.30255243549982e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
