time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,9.013853559736162e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.492032404523344e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,7.01078970450908e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,9.492022945778444e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0004502595111262,286.0647277832031,294.1499938964844,288.9730224609375,288.46148681640625,291.70947265625,288.8279113769531,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110181851312,1.489745993232816e-09,0.001211016671732,-0.0027055409736931,0.0,0.0,0.0,-0.0068001034669578,60.0,5.820725440979004,-0.0,-6.289307918905251e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.020401921588928e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.498928557150066e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,7.015882874839008e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.498918370809406e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0004505866381805,286.0535583496094,294.1499938964844,289.00201416015625,288.47039794921875,291.6752319335937,288.8132629394531,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603754733689,1.3195501358254091e-09,0.0009603741345927,-0.0025087380781769,0.0,0.0,0.0,-0.0054631535895168,60.0,5.0703125,-0.0,-6.29844478794439e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.020401921588928e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.498928557150066e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,7.015882874839008e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.498918370809406e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0004505866381805,286.0535583496094,294.1499938964844,289.00201416015625,288.47039794921875,291.6752319335937,288.8132629394531,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603754733689,1.3195501358254091e-09,0.0009603741345927,-0.0025087380781769,0.0,0.0,0.0,-0.0054631535895168,60.0,5.0703125,-0.0,-6.29844478794439e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.01703824638389e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.49538589338772e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.013266440480947e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.495376434642822e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004504186217673,286.04132080078125,294.1499938964844,289.0309143066406,288.4794311523437,291.63067626953125,288.8187561035156,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607854299247,1.278377181890277e-09,0.0009607841493561,-0.0024000846315175,0.0,0.0,0.0,-0.0054465732537209,60.0,5.1512451171875,-0.0,-6.293744547747337e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.01703824638389e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.49538589338772e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.013266440480947e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.495376434642822e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004504186217673,286.04132080078125,294.1499938964844,289.0309143066406,288.4794311523437,291.63067626953125,288.8187561035156,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607854299247,1.278377181890277e-09,0.0009607841493561,-0.0024000846315175,0.0,0.0,0.0,-0.0054465732537209,60.0,5.1512451171875,-0.0,-6.293744547747337e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.013733506435528e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.491906530456616e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.010696572251618e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.49189707171172e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004502535739447,286.0352478027344,294.1499938964844,289.0452575683594,288.48394775390625,291.6087646484375,288.8222045898437,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604304796084,1.237190017100431e-09,0.0009604292572475,-0.0022921585477888,0.0,0.0,0.0,-0.0054261414334177,60.0,5.172661304473877,-0.0,-6.289130993764047e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.007606422528625e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.48545421124436e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,7.005930820014328e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.48544475249946e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0004499475471675,286.0292663574219,294.1499938964844,289.0594177246094,288.4884338378906,291.5873413085937,288.8251342773437,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597762254998,1.1608357608494655e-09,0.0009597751195542,-0.00209207739681,0.0,0.0,0.0,-0.0053882831707596,60.0,5.183258533477783,-0.0,-6.280581743567383e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,4.408940731082112e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,4.642832209356129e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,3.429183198022656e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,4.64282747998368e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0002202352043241,286.0255432128906,294.1499938964844,289.087158203125,288.4972229003906,291.56005859375,288.8310852050781,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000764382071793,8.82650286193609e-10,0.0007643811986781,-0.0015561198815703,0.0,0.0,0.0,-0.0042605558410286,60.0,4.544098854064941,-0.0,-1.5046982326794023e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,4.408940731082112e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,4.642832209356129e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,3.429183198022656e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,4.64282747998368e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0002202352043241,286.0255432128906,294.1499938964844,289.087158203125,288.4972229003906,291.56005859375,288.8310852050781,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000764382071793,8.82650286193609e-10,0.0007643811986781,-0.0015561198815703,0.0,0.0,0.0,-0.0042605558410286,60.0,4.544098854064941,-0.0,-1.5046982326794023e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.033954847836868e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,9.513199620414524e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,7.026423554634675e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.513190889265388e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0004512636805884,286.1734619140625,294.1499938964844,289.1138610839844,288.50567626953125,291.3885803222656,288.7735290527344,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0004287041374482,9.552680868551988e-11,-0.0004287042538635,-0.0006798456888645,0.0,0.0,0.0,0.0020731959957629,60.0,4.720455646514893,-0.0,-6.317369383168625e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.033954847836868e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,9.513199620414524e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,7.026423554634675e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.513190889265388e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0004512636805884,286.1734619140625,294.1499938964844,289.1138610839844,288.50567626953125,291.3885803222656,288.7735290527344,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0004287041374482,9.552680868551988e-11,-0.0004287042538635,-0.0006798456888645,0.0,0.0,0.0,0.0020731959957629,60.0,4.720455646514893,-0.0,-6.317369383168625e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,2.1776229914394207e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,2.293144461873453e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,1.693710328254383e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,2.293142279086169e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0001087765267584,286.18243408203125,294.1499938964844,289.13916015625,288.5136108398437,291.34649658203125,288.77154541015625,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327305701328,2.909130991657349e-10,0.0002327302790945,-0.0005320852505974,0.0,0.0,0.0,-0.0013107985723763,60.0,2.834123373031616,-0.0,-3.670674431077714e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,2.1776229914394207e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,2.293144461873453e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,1.693710328254383e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,2.293142279086169e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0001087765267584,286.18243408203125,294.1499938964844,289.13916015625,288.5136108398437,291.34649658203125,288.77154541015625,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327305701328,2.909130991657349e-10,0.0002327302790945,-0.0005320852505974,0.0,0.0,0.0,-0.0013107985723763,60.0,2.834123373031616,-0.0,-3.670674431077714e-09,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.010880603455008e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.48890228755772e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,7.008477405179292e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.488892828812824e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004501110815908,286.19488525390625,294.1499938964844,289.1627197265625,288.5209045410156,291.2406616210937,288.7274169921875,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,0.000260076340055,-2.0570004033437783e-11,-0.0002600763109512,-0.0002059974212897,0.0,0.0,0.0,0.0012781603727489,60.0,2.165982961654663,-0.0,-6.28514200684549e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.010880603455008e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.48890228755772e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,7.008477405179292e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.488892828812824e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004501110815908,286.19488525390625,294.1499938964844,289.1627197265625,288.5209045410156,291.2406616210937,288.7274169921875,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,0.000260076340055,-2.0570004033437783e-11,-0.0002600763109512,-0.0002059974212897,0.0,0.0,0.0,0.0012781603727489,60.0,2.165982961654663,-0.0,-6.28514200684549e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,1.1083332537964452e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,1.1671296306303702e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,8.620388143754099e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,1.167128448287258e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,5.536341268452816e-05,286.22393798828125,294.1499938964844,289.1737365722656,288.5242614746094,291.1883544921875,288.7179870605469,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237333199242,1.5335459291332398e-10,0.000123733174405,-0.0002794386527966,0.0,0.0,0.0,-0.0006960929604247,60.0,2.343826532363892,-0.0,-9.508703824323561e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,4.497978079598397e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,4.736592745757662e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,3.498434671200812e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,4.736588380183093e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0002246828080387,286.2893981933594,294.1499938964844,289.1842346191406,288.52740478515625,291.1791381835937,288.7228088378906,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,8.860608068061993e-05,3.0666223033160016e-11,-8.860610978445038e-05,-0.0001692281512077,0.0,0.0,0.0,0.0004123151302337,60.0,2.5941925048828125,-0.0,-1.5660839736142407e-08,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,6.360739462252241e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,6.698172455799067e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,4.947251909470651e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,6.698165634588804e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,3.1773139198776335e-05,286.3079528808594,294.1499938964844,289.203369140625,288.532958984375,291.1513977050781,288.7255859375,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.785396544728428e-05,8.48486281235239e-11,6.785387813579291e-05,-0.0001552145695313,0.0,0.0,0.0,-0.0003821899008471,60.0,1.6749969720840454,-0.0,-3.1318109217082224e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,6.360739462252241e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,6.698172455799067e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,4.947251909470651e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,6.698165634588804e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,3.1773139198776335e-05,286.3079528808594,294.1499938964844,289.203369140625,288.532958984375,291.1513977050781,288.7255859375,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.785396544728428e-05,8.48486281235239e-11,6.785387813579291e-05,-0.0001552145695313,0.0,0.0,0.0,-0.0003821899008471,60.0,1.6749969720840454,-0.0,-3.1318109217082224e-10,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,3.5843161185766803e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,3.774461674765917e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,2.787807034110301e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,3.7744580367871086e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,1.7904359992826357e-05,286.3079833984375,294.1499938964844,289.2198181152344,288.53741455078125,291.15142822265625,288.7261962890625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.819230551016517e-05,4.7768813210558037e-11,3.819225821644068e-05,-8.739280019653961e-05,0.0,0.0,0.0,-0.0002151262306142,60.0,1.0333845615386963,-0.0,-9.944728374122748e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,3.5843161185766803e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,3.774461674765917e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,2.787807034110301e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,3.7744580367871086e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,1.7904359992826357e-05,286.3079833984375,294.1499938964844,289.2198181152344,288.53741455078125,291.15142822265625,288.7261962890625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.819230551016517e-05,4.7768813210558037e-11,3.819225821644068e-05,-8.739280019653961e-05,0.0,0.0,0.0,-0.0002151262306142,60.0,1.0333845615386963,-0.0,-9.944728374122748e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.5968959132806049e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,1.6816102288430557e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,1.2420326811479754e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,1.6816085235404898e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.97680695541203e-06,286.30780029296875,294.1499938964844,289.23321533203125,288.5406494140625,291.1513977050781,288.726318359375,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7014781406032853e-05,2.128134300727336e-11,1.701475957816001e-05,-3.893424945999868e-05,0.0,0.0,0.0,-9.583946666680276e-05,60.0,0.746620774269104,-0.0,-1.973938200394709e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.5968959132806049e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,1.6816102288430557e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,1.2420326811479754e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,1.6816085235404898e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.97680695541203e-06,286.30780029296875,294.1499938964844,289.23321533203125,288.5406494140625,291.1513977050781,288.726318359375,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7014781406032853e-05,2.128134300727336e-11,1.701475957816001e-05,-3.893424945999868e-05,0.0,0.0,0.0,-9.583946666680276e-05,60.0,0.746620774269104,-0.0,-1.973938200394709e-11,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,5.632589932247356e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,5.931394753133645e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,4.380912344004173e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,5.931389068791759e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.813588707795134e-06,286.3076477050781,294.1499938964844,289.2432556152344,288.54248046875,291.15142822265625,288.7262878417969,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-6.001925157761434e-06,7.506809410195991e-12,6.00191788180382e-06,-1.37336701300228e-05,0.0,0.0,0.0,-3.3807067666202784e-05,60.0,0.5960710644721985,-0.0,-2.4558202693647498e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,5.632589932247356e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,5.931394753133645e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,4.380912344004173e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,5.931389068791759e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.813588707795134e-06,286.3076477050781,294.1499938964844,289.2432556152344,288.54248046875,291.15142822265625,288.7262878417969,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-6.001925157761434e-06,7.506809410195991e-12,6.00191788180382e-06,-1.37336701300228e-05,0.0,0.0,0.0,-3.3807067666202784e-05,60.0,0.5960710644721985,-0.0,-2.4558202693647498e-12,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,3.379374220457976e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,3.558647847512475e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,2.628407571592106e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,3.558644436907344e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,1.6880635484994857e-06,286.3076477050781,294.1499938964844,289.2469177246094,288.5428466796875,291.15142822265625,288.7262878417969,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.603251343520242e-06,4.506131145304293e-12,3.603246796046733e-06,-8.243500815297011e-06,0.0,0.0,0.0,-2.029570168815553e-05,60.0,0.5492563843727112,-0.0,-8.84001368200299e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,1.6455565798878524e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,1.7328521551007725e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,1.2798798820767845e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,1.732850449798207e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,8.21987669041846e-07,286.3076477050781,294.1499938964844,289.2496337890625,288.54278564453125,291.15142822265625,288.7262878417969,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7575781612322317e-06,2.1972350154608744e-12,1.757576001182315e-06,-4.01901070290478e-06,0.0,0.0,0.0,-9.899289580062032e-06,60.0,0.5077460408210754,-0.0,-2.0960707128314665e-13,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,1.3370949680791e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,1.4080269394867171e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,1.0399649141845655e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,1.4080256072190878e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,6.679050557067967e-08,286.3076477050781,294.1499938964844,289.2519836425781,288.5414123535156,291.15142822265625,288.7262878417969,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4251919822072528e-07,1.7821807668950294e-13,1.4251901347961393e-07,-3.260844323449419e-07,0.0,0.0,0.0,-8.02741851657629e-07,60.0,0.4439146220684051,-0.0,-1.3839003227950866e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,1.3370949680791e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,1.4080269394867171e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,1.0399649141845655e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,1.4080256072190878e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,6.679050557067967e-08,286.3076477050781,294.1499938964844,289.2519836425781,288.5414123535156,291.15142822265625,288.7262878417969,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4251919822072528e-07,1.7821807668950294e-13,1.4251901347961393e-07,-3.260844323449419e-07,0.0,0.0,0.0,-8.02741851657629e-07,60.0,0.4439146220684051,-0.0,-1.3839003227950866e-15,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,4.317377566565028e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,4.546411247474681e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,3.357967015560348e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,4.546406806582581e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.1566144425833045e-08,286.3076477050781,294.1499938964844,289.25,288.5382080078125,291.15142822265625,288.7262878417969,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.626621574743695e-08,5.780986312483445e-14,4.6266158904018084e-08,-1.0569619490752302e-07,0.0,0.0,0.0,-2.6056659407913685e-07,60.0,0.4030645489692688,-0.0,-1.4428471720093062e-16,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,4.317377566565028e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,4.546411247474681e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,3.357967015560348e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,4.546406806582581e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.1566144425833045e-08,286.3076477050781,294.1499938964844,289.25,288.5382080078125,291.15142822265625,288.7262878417969,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.626621574743695e-08,5.780986312483445e-14,4.6266158904018084e-08,-1.0569619490752302e-07,0.0,0.0,0.0,-2.6056659407913685e-07,60.0,0.4030645489692688,-0.0,-1.4428471720093062e-16,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,1.319390485754468e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,1.389383275096634e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,1.026194684783377e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,1.389381942829004e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,6.590613832457848e-09,286.3076477050781,294.1499938964844,289.244384765625,288.53271484375,291.15142822265625,288.7262878417969,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301773987313028e-08,1.7835305308371366e-14,1.4301755335566213e-08,-3.256607072898987e-08,0.0,0.0,0.0,-8.051574695855379e-08,60.0,0.3697670996189117,-0.0,-1.3474945886417457e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,1.319390485754468e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,1.389383275096634e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,1.026194684783377e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,1.389381942829004e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,6.590613832457848e-09,286.3076477050781,294.1499938964844,289.244384765625,288.53271484375,291.15142822265625,288.7262878417969,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4301773987313028e-08,1.7835305308371366e-14,1.4301755335566213e-08,-3.256607072898987e-08,0.0,0.0,0.0,-8.051574695855379e-08,60.0,0.3697670996189117,-0.0,-1.3474945886417457e-17,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,4.2035264158357677e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,4.426520816558366e-10,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,3.2694161267166056e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,4.426516375666267e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.0997437122360907e-09,286.3076477050781,294.1499938964844,289.2362060546875,288.5246887207031,291.15142822265625,288.7262878417969,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.553884380698037e-09,5.685404573616427e-15,4.5538786075383095e-09,-1.0371601355529949e-08,0.0,0.0,0.0,-2.56404746323824e-08,60.0,0.3410162031650543,-0.0,-1.3677536894092413e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,4.2035264158357677e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,4.426520816558366e-10,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,3.2694161267166056e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,4.426516375666267e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,2.0997437122360907e-09,286.3076477050781,294.1499938964844,289.2362060546875,288.5246887207031,291.15142822265625,288.7262878417969,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.553884380698037e-09,5.685404573616427e-15,4.5538786075383095e-09,-1.0371601355529949e-08,0.0,0.0,0.0,-2.56404746323824e-08,60.0,0.3410162031650543,-0.0,-1.3677536894092413e-18,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,2.4458743363986457e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,2.575626101286588e-10,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,1.9023504993498364e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,2.5756236032847823e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,1.2217620248833327e-09,286.3072204589844,294.1499938964844,289.231201171875,288.5198059082031,291.1515197753906,288.7261657714844,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.651277863918721e-09,3.280412279774267e-15,2.651274533249648e-09,-6.0360028086847706e-09,0.0,0.0,0.0,-1.4915713109076023e-08,60.0,0.327823281288147,-0.0,-4.630720437242828e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,1.4071452336672507e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,1.4817932991739724e-10,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,1.0944484901687088e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,1.4817919113951916e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.028965187672043e-10,286.3069763183594,294.1499938964844,289.22564697265625,288.51434326171875,291.1515808105469,288.72607421875,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5321737212303788e-09,1.8837974630453013e-15,1.5321718338512371e-09,-3.483376476154376e-09,0.0,0.0,0.0,-8.614733815193176e-09,60.0,0.3155199587345123,-0.0,-1.532703507267848e-19,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,4.2470200967148486e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,4.472321471493679e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,3.303244483499057e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,4.472317308157336e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,2.1214695278271023e-10,286.3067321777344,294.1499938964844,289.212890625,288.5018615722656,291.1516418457031,288.7260131835937,285.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.5698894668433354e-10,5.460009318110294e-16,4.569883915728212e-10,-1.0414720197360339e-09,0.0,0.0,0.0,-2.561137080192566e-09,60.0,0.2924252152442932,-0.0,-1.3962042951593642e-20,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
