time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,4.2470200967148486e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,4.472321471493679e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,3.303244483499057e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,4.472317308157336e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,2.1214695278271023e-10,286.3067321777344,294.1499938964844,289.212890625,288.5018615722656,291.1516418457031,288.7260131835937,285.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.5698894668433354e-10,5.460009318110294e-16,4.569883915728212e-10,-1.0414720197360339e-09,0.0,0.0,0.0,-2.561137080192566e-09,60.0,0.2924252152442932,-0.0,-1.3962042951593642e-20,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,1.4071452336672507e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,1.481793333868442e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,1.0944484901687087e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,1.4817919460896608e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.028965604005677e-11,286.3066711425781,294.1499938964844,289.1981506347656,288.4874267578125,291.15167236328125,288.7259826660156,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4450615704042488e-10,1.9035444215539799e-16,1.4450596275139555e-10,-3.34390376499627e-10,0.0,0.0,0.0,-8.14907252788543e-10,60.0,0.2719838917255401,-0.0,-1.5327034749561054e-21,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,1.4071452336672507e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,1.481793333868442e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,1.0944484901687087e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,1.4817919460896608e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.028965604005677e-11,286.3066711425781,294.1499938964844,289.1981506347656,288.4874267578125,291.15167236328125,288.7259826660156,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4450615704042488e-10,1.9035444215539799e-16,1.4450596275139555e-10,-3.34390376499627e-10,0.0,0.0,0.0,-8.14907252788543e-10,60.0,0.2719838917255401,-0.0,-1.5327034749561054e-21,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.8844253254808354e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,6.196590116025469e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,4.576784697757352e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,6.196584044493303e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,2.9393855405235314e-11,286.306640625,294.1499938964844,289.181640625,288.4712219238281,291.15167236328125,288.7259826660156,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.871114705513492e-11,8.217560944448028e-17,5.871106378840807e-11,-1.3578128899016662e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2534519135951996,-0.0,-2.680330999242433e-22,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.8844253254808354e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,6.196590116025469e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,4.576784697757352e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,6.196584044493303e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,2.9393855405235314e-11,286.306640625,294.1499938964844,289.181640625,288.4712219238281,291.15167236328125,288.7259826660156,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.871114705513492e-11,8.217560944448028e-17,5.871106378840807e-11,-1.3578128899016662e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2534519135951996,-0.0,-2.680330999242433e-22,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,1.790912036725434e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,1.885918721536428e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.392934487372266e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,1.885916986812952e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,8.945955955186324e-12,286.3066101074219,294.1499938964844,289.1634826660156,288.4534606933594,291.15167236328125,288.7259826660156,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9769068326791484e-11,3.238497463184319e-17,1.976903710176892e-11,-4.382295221150301e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2365495413541793,-0.0,-2.482726391194364e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,1.790912036725434e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,1.885918721536428e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.392934487372266e-12,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,1.885916986812952e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,8.945955955186324e-12,286.3066101074219,294.1499938964844,289.1634826660156,288.4534606933594,291.15167236328125,288.7259826660156,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9769068326791484e-11,3.238497463184319e-17,1.976903710176892e-11,-4.382295221150301e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2365495413541793,-0.0,-2.482726391194364e-23,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,1.0233783221888504e-12,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,1.0776679028323688e-12,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,7.959625797013259e-13,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,1.0776668186301965e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,5.111975079352682e-12,286.3066101074219,294.1499938964844,289.1539001464844,288.4440612792969,291.15167236328125,288.7259826660156,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4625025149261894e-11,-6.95505866743774e-18,1.4625032088155798e-11,-3.0104592430024724e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2287948280572891,-0.0,-8.106861621135805e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,289.1439514160156,288.434326171875,291.15167236328125,288.7259826660156,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.42532770581428e-12,-1.3511356722620816e-17,9.425341583602087e-12,-1.8067677562405568e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2213204056024551,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1231994628906,288.4139709472656,291.15167236328125,288.7259826660156,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.458811803994875e-12,1.0674765804996822e-17,1.4588010703933674e-12,-5.056705488365454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2069399952888488,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1231994628906,288.4139709472656,291.15167236328125,288.7259826660156,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.458811803994875e-12,1.0674765804996822e-17,1.4588010703933674e-12,-5.056705488365454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2069399952888488,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1014099121094,288.39263916015625,291.15167236328125,288.7259826660156,285.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015034374142791e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1937673985958099,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1014099121094,288.39263916015625,291.15167236328125,288.7259826660156,285.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015034374142791e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1937673985958099,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0788269042969,288.3705139160156,291.15167236328125,288.7259826660156,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396621740488959e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1816396713256836,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0788269042969,288.3705139160156,291.15167236328125,288.7259826660156,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396621740488959e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1816396713256836,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0555725097656,288.3477478027344,291.15167236328125,288.7259826660156,285.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396621740488959e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1704654991626739,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0555725097656,288.3477478027344,291.15167236328125,288.7259826660156,285.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396621740488959e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1704654991626739,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.0437927246094,288.336181640625,291.15167236328125,288.7259826660156,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015035201323405e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.165307804942131,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.0318908691406,288.3245544433594,291.15167236328125,288.7259826660156,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015035201323405e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1603528559207916,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.00799560546875,288.3011169433594,291.15167236328125,288.7259826660156,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1508226990699768,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.00799560546875,288.3011169433594,291.15167236328125,288.7259826660156,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1508226990699768,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.9840087890625,288.2776184082031,291.15167236328125,288.7259826660156,285.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,3.852200242820958e-12,5.355303770469373e-18,-3.852205880672255e-12,3.617255800447694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1421488374471664,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.9840087890625,288.2776184082031,291.15167236328125,288.7259826660156,285.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,3.852200242820958e-12,5.355303770469373e-18,-3.852205880672255e-12,3.617255800447694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1421488374471664,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9601745605469,288.2542724609375,291.15167236328125,288.7259826660156,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.39662504921141e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1340174973011016,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9601745605469,288.2542724609375,291.15167236328125,288.7259826660156,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.39662504921141e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.1340174973011016,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9366760253906,288.23126220703125,291.15167236328125,288.7259826660156,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144689972587666e-12,1.0056357307246053e-17,1.5144589141785625e-12,-3.375228915802886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1273795217275619,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9366760253906,288.23126220703125,291.15167236328125,288.7259826660156,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144689972587666e-12,1.0056357307246053e-17,1.5144589141785625e-12,-3.375228915802886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1273795217275619,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9251403808594,288.2199401855469,291.15167236328125,288.7259826660156,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.225632430771009e-12,1.2097676931626865e-17,4.225620287706677e-12,-6.030733204487326e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1235547885298729,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.9137268066406,288.208740234375,291.15167236328125,288.7259826660156,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1699751290869e-12,1.271609039246131e-17,4.1699625523416994e-12,-7.712209343369025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.119845226407051,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.8914794921875,288.1869506835937,291.15167236328125,288.7259826660156,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973717231303818e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1126446574926376,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.8914794921875,288.1869506835937,291.15167236328125,288.7259826660156,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973717231303818e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1126446574926376,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8701477050781,288.16607666015625,291.15167236328125,288.7259826660156,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1059096008539199,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8701477050781,288.16607666015625,291.15167236328125,288.7259826660156,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.1059096008539199,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8499450683594,288.1462707519531,291.15167236328125,288.7259826660156,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0995465368032455,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8499450683594,288.1462707519531,291.15167236328125,288.7259826660156,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015036028504016e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0995465368032455,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8310241699219,288.12774658203125,291.15167236328125,288.7259826660156,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0935536548495292,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8310241699219,288.12774658203125,291.15167236328125,288.7259826660156,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0935536548495292,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8221435546875,288.1190185546875,291.15167236328125,288.7259826660156,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0907326117157936,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8136291503906,288.1106872558594,291.15167236328125,288.7259826660156,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.087984450161457,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.79791259765625,288.0953063964844,291.15167236328125,288.7259826660156,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0826501101255416,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
