time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.79791259765625,288.0953063964844,291.15167236328125,288.7259826660156,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396623394850184e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0826501101255416,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7840881347656,288.0817565917969,291.15167236328125,288.7259826660156,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.01503685568463e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0776593014597892,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7840881347656,288.0817565917969,291.15167236328125,288.7259826660156,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.01503685568463e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0776593014597892,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7723388671875,288.0702209472656,291.15167236328125,288.7259826660156,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.225632430771009e-12,1.209767527726564e-17,4.225620287706677e-12,-6.030733204487326e-12,0.0,0.0,0.0,0.0,60.0,0.0729765519499778,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7723388671875,288.0702209472656,291.15167236328125,288.7259826660156,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.225632430771009e-12,1.209767527726564e-17,4.225620287706677e-12,-6.030733204487326e-12,0.0,0.0,0.0,0.0,60.0,0.0729765519499778,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.7628479003906,288.0609436035156,291.15167236328125,288.7259826660156,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973716404123204e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0685614570975303,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.7628479003906,288.0609436035156,291.15167236328125,288.7259826660156,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973716404123204e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0685614570975303,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.759033203125,288.05718994140625,291.15167236328125,288.7259826660156,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144689972587666e-12,1.0056357307246053e-17,1.5144589141785625e-12,-3.375228915802886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.066491775214672,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7558288574219,288.0540771484375,291.15167236328125,288.7259826660156,285.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5144689972587666e-12,1.0056357307246053e-17,1.5144589141785625e-12,-3.375228915802886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0644683465361595,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7514953613281,288.0498352050781,291.15167236328125,288.7259826660156,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.39662504921141e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0605347976088523,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7514953613281,288.0498352050781,291.15167236328125,288.7259826660156,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.39662504921141e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0605347976088523,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.75,288.0483703613281,291.15167236328125,288.7259826660156,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015037682865241e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0568722486495971,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.75,288.0483703613281,291.15167236328125,288.7259826660156,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015037682865241e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0568722486495971,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7506103515625,288.0489501953125,291.15167236328125,288.7259826660156,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015038510045854e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.053433857858181,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7506103515625,288.0489501953125,291.15167236328125,288.7259826660156,285.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015038510045854e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.053433857858181,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.75250244140625,288.0508117675781,291.15167236328125,288.7259826660156,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396625876392022e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0502575747668743,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.75250244140625,288.0508117675781,291.15167236328125,288.7259826660156,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396625876392022e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0502575747668743,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.75396728515625,288.05224609375,291.15167236328125,288.7259826660156,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396625876392022e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0487682744860649,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7558288574219,288.0540466308594,291.15167236328125,288.7259826660156,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0473174527287483,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7606811523437,288.0588073730469,291.15167236328125,288.7259826660156,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015039337226466e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0445033237338066,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7606811523437,288.0588073730469,291.15167236328125,288.7259826660156,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015039337226466e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0445033237338066,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7672119140625,288.0652160644531,291.15167236328125,288.7259826660156,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0418562293052673,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7672119140625,288.0652160644531,291.15167236328125,288.7259826660156,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0418562293052673,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.7713317871094,288.0692443847656,291.15167236328125,288.7259826660156,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0405616573989391,-0.0,-6.346302006505375e-36,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.77557373046875,288.0733947753906,291.15167236328125,288.7259826660156,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0393667742609977,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.78582763671875,288.0834655761719,291.15167236328125,288.7259826660156,285.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0370295271277427,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.78582763671875,288.0834655761719,291.15167236328125,288.7259826660156,285.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0370295271277427,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.791748046875,288.0892639160156,291.15167236328125,288.7259826660156,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0359314493834972,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.7981872558594,288.0955505371094,291.15167236328125,288.7259826660156,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0348602160811424,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8127136230469,288.1097717285156,291.15167236328125,288.7259826660156,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0327608436346054,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8127136230469,288.1097717285156,291.15167236328125,288.7259826660156,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0327608436346054,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8295288085937,288.12628173828125,291.15167236328125,288.7259826660156,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0308062676340341,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.8295288085937,288.12628173828125,291.15167236328125,288.7259826660156,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015040164407079e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0308062676340341,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.84881591796875,288.1451721191406,291.15167236328125,288.7259826660156,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0289592947810888,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.84881591796875,288.1451721191406,291.15167236328125,288.7259826660156,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0289592947810888,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8706970214844,288.1665954589844,291.15167236328125,288.7259826660156,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0272307023406028,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8706970214844,288.1665954589844,291.15167236328125,288.7259826660156,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0272307023406028,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,-5.116891610944252e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,-5.388339514161844e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,-3.979812898506629e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,-5.38833409315099e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,-2.555987539676341e-12,286.3066101074219,294.1499938964844,288.88262939453125,288.17828369140625,291.15167236328125,288.7259826660156,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.336946600458358e-12,1.0860854145861039e-17,4.336935758436633e-12,-2.667779842521756e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0264126602560281,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.8952331542969,288.1906433105469,291.15167236328125,288.7259826660156,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0256159361451864,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9226379394531,288.2174987792969,291.15167236328125,288.7259826660156,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0240747407078742,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
