time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,288.9226379394531,288.2174987792969,291.15167236328125,288.7259826660156,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0240747407078742,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.9529724121094,288.2472229003906,291.15167236328125,288.7259826660156,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973720953616573e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0226325076073408,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,5.116891610944252e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,5.388339514161844e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,3.979812898506629e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,5.38833409315099e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,2.555987539676341e-12,286.3066101074219,294.1499938964844,288.9529724121094,288.2472229003906,291.15167236328125,288.7259826660156,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.907857544505067e-12,5.973720953616573e-18,-3.907863616037233e-12,1.935779227885126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0226325076073408,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.97265625,288.2664794921875,291.15167236328125,288.7259826660156,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015039337226466e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.0218329709023237,-0.0,-5.066540515062799e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,288.9864196777344,288.27996826171875,291.15167236328125,288.7259826660156,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1966943278332589e-12,8.015039337226466e-18,-1.196702350929335e-12,-7.197248981689885e-13,0.0,0.0,0.0,0.0,60.0,0.021299997344613,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0230407714844,288.3158569335937,291.15167236328125,288.7259826660156,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0200041532516479,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0230407714844,288.3158569335937,291.15167236328125,288.7259826660156,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0200041532516479,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0426025390625,288.33502197265625,291.15167236328125,288.7259826660156,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0193976815789937,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.0630187988281,288.35504150390625,291.15167236328125,288.7259826660156,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0188075266778469,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1064758300781,288.3976135253906,291.15167236328125,288.7259826660156,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.852200242820958e-12,5.355307079191824e-18,-3.852205880672255e-12,3.617255800447694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176696442067623,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,2.558445805472126e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,2.694169757080922e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,1.989906449253315e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,2.6941670465754933e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,1.2779937698381705e-12,286.3066101074219,294.1499938964844,289.1064758300781,288.3976135253906,291.15167236328125,288.7259826660156,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.852200242820958e-12,5.355307079191824e-18,-3.852205880672255e-12,3.617255800447694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176696442067623,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.1535339355469,288.4436950683594,291.15167236328125,288.7259826660156,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0166172906756401,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.1535339355469,288.4436950683594,291.15167236328125,288.7259826660156,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0166172906756401,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.2043151855469,288.4934387207031,291.15167236328125,288.7259826660156,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0156130110844969,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.2043151855469,288.4934387207031,291.15167236328125,288.7259826660156,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0156130110844969,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.2589111328125,288.5469665527344,291.15167236328125,288.7259826660156,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0146700907498598,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.2589111328125,288.5469665527344,291.15167236328125,288.7259826660156,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0146700907498598,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.2877197265625,288.5751647949219,291.15167236328125,288.7259826660156,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0142229404300451,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.3175354003906,288.6043701171875,291.15167236328125,288.7259826660156,285.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0137880099937319,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.3802490234375,288.6658020019531,291.15167236328125,288.7259826660156,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0129523994401097,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.3802490234375,288.6658020019531,291.15167236328125,288.7259826660156,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396626703572636e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0129523994401097,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.4472045898437,288.7314147949219,291.15167236328125,288.7259826660156,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0121721951290965,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.4472045898437,288.7314147949219,291.15167236328125,288.7259826660156,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0121721951290965,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.4952087402344,288.7784423828125,291.15167236328125,288.7259826660156,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0116670513525605,-0.0,-1.1686896849400912e-34,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.5185241699219,288.80126953125,291.15167236328125,288.7259826660156,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0114293517544865,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.5943298339844,288.87554931640625,291.15167236328125,288.7259826660156,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0107430173084139,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.5943298339844,288.87554931640625,291.15167236328125,288.7259826660156,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0107430173084139,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.63397216796875,288.9143981933594,291.15167236328125,288.7259826660156,285.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0104149598628282,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.6747741699219,288.954345703125,291.15167236328125,288.7259826660156,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0100957285612821,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.75994873046875,289.0378112792969,291.15167236328125,288.7259826660156,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0094851609319448,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0,286.3066101074219,294.1499938964844,289.75994873046875,289.0378112792969,291.15167236328125,288.7259826660156,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0094851609319448,-0.0,-0.0,0.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.0,0.050000000745058,0.0,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.050000000745058,0.0,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.050000000745058,0.0,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.050000000745058,0.0,286.3066101074219,290.2820129394531,289.8500061035156,289.12603759765625,291.15167236328125,288.7259826660156,285.2100830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0089138830080628,-0.0,-0.0,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.0,0.050000000745058,0.0,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.050000000745058,0.0,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.050000000745058,0.0,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.050000000745058,0.0,286.3066101074219,290.2820129394531,289.8500061035156,289.12603759765625,291.15167236328125,288.7259826660156,285.2100830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.141037134569367e-12,7.396627530753247e-18,-1.14104450714414e-12,9.61751728603688e-13,0.0,0.0,0.0,0.0,60.0,0.0089138830080628,-0.0,-0.0,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.6322046518325806,0.050000000745058,0.0406540222465992,298.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.6322046518325806,0.050000000745058,0.0428106524050235,298.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.6322046518325806,0.050000000745058,0.0316198095679283,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6322046518325806,0.050000000745058,0.0428106449544429,298.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.6322046518325806,0.050000000745058,0.2030751556158065,285.4567565917969,290.22418212890625,289.8966369628906,289.1712646484375,295.4343566894531,296.5271911621094,285.3883056640625,1.0,0.1096974164247512,0.0814821720123291,0.0814821720123291,1.0,1.0,-0.4332585036754608,0.0004386708897072,0.4328198432922363,-0.1316819787025451,0.0,0.0,0.0,10.240957260131836,60.0,1326.21240234375,0.0,12.223435401916504,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.6313023567199707,0.050000000745058,0.0452337563037872,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.6313023567199707,0.050000000745058,0.0476333238184452,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.6313023567199707,0.050000000745058,0.035181812942028,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.6313023567199707,0.050000000745058,0.0476333238184452,298.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.6313023567199707,0.050000000745058,0.2259519696235656,286.0269470214844,290.1654663085937,289.9440002441406,289.2161865234375,295.9775390625,298.4707946777344,286.7323303222656,1.0,0.1210837736725807,0.1629643440246582,0.1629643440246582,1.0,1.0,-0.4819520711898803,0.0165063254535198,0.4654457569122314,-0.1274405121803283,0.0,0.0,0.0,12.50514030456543,60.0,2685.798583984375,0.0,16.67772102355957,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0456806719303131,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0481039471924304,298.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0355294123291969,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0481039471924304,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.2281844168901443,288.3822631835937,290.04547119140625,290.0407409667969,289.30523681640625,296.0180053710937,298.5657653808594,288.8117980957031,1.0,0.1405857652425766,0.3259286880493164,0.3259286880493164,1.0,1.0,-0.4867368042469024,0.0614097937941551,0.4253270328044891,-0.0839029625058174,0.0,0.0,0.0,20.02904510498047,60.0,2622.401611328125,0.0,23.185199737548828,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0456806719303131,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0481039471924304,298.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0355294123291969,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.0481039471924304,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.5709298253059387,0.050000000745058,0.2281844168901443,288.3822631835937,290.04547119140625,290.0407409667969,289.30523681640625,296.0180053710937,298.5657653808594,288.8117980957031,1.0,0.1405857652425766,0.3259286880493164,0.3259286880493164,1.0,1.0,-0.4867368042469024,0.0614097937941551,0.4253270328044891,-0.0839029625058174,0.0,0.0,0.0,20.02904510498047,60.0,2622.401611328125,0.0,23.185199737548828,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.5491992831230164,0.050000000745058,0.0458182319998741,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.5491992831230164,0.050000000745058,0.0482488013803958,298.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.5491992831230164,0.050000000745058,0.0356364026665687,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.5491992831230164,0.050000000745058,0.0482488013803958,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092224121094,0.5491992831230164,0.050000000745058,0.2288715541362762,289.1866455078125,289.9842529296875,290.0901184082031,289.3493347167969,296.0579528808594,298.604736328125,289.5618591308594,1.0,0.1489725559949875,0.4074108898639679,0.4074108898639679,1.0,1.0,-0.4882031381130218,0.0994804054498672,0.3887227475643158,-0.0463619977235794,0.0,0.0,0.0,23.700794219970703,60.0,2392.0126953125,0.0,26.33144187927246,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5324243307113647,0.050000000745058,0.0459495112299919,298.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5324243307113647,0.050000000745058,0.0483870506286621,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5324243307113647,0.050000000745058,0.0357385091483593,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5324243307113647,0.050000000745058,0.0483870506286621,298.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5324243307113647,0.050000000745058,0.2295273244380951,289.9077453613281,289.9222717285156,290.1401062011719,289.3931884765625,296.0177917480469,298.6073913574219,290.25225830078125,1.0,0.1565226912498474,0.5259286761283875,0.5259286761283875,0.9985384941101074,1.0,-0.489601582288742,0.1549684256315231,0.3346331417560577,0.008542550727725,0.0,0.0,0.0,27.21870231628418,60.0,2159.016845703125,0.0,29.35712623596192,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.5191676616668701,0.050000000745058,0.0460773855447769,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.5191676616668701,0.050000000745058,0.0485217049717903,298.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.5191676616668701,0.050000000745058,0.0358379669487476,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.5191676616668701,0.050000000745058,0.0485217049717903,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.5191676616668701,0.050000000745058,0.2301660776138305,290.580078125,289.85723876953125,290.1925354003906,289.43829345703125,295.390625,298.57293701171875,290.87030029296875,1.0,0.1635147780179977,0.648725688457489,0.648725688457489,0.9970242381095886,1.0,-0.4909639358520508,0.1924148947000503,0.2985490560531616,0.0454973839223384,0.0,0.0,0.0,30.642927169799805,60.0,1809.27587890625,-0.0,32.32406234741211,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
