time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.5096276998519897,0.050000000745058,0.0461883619427681,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.5096276998519897,0.050000000745058,0.0486385710537433,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.5096276998519897,0.050000000745058,0.035924281924963,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.5096276998519897,0.050000000745058,0.0486385710537433,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.5096276998519897,0.050000000745058,0.2307204306125641,291.09332275390625,289.7960510253906,290.24188232421875,289.47998046875,295.07342529296875,298.5335693359375,291.3248291015625,1.0,0.1693339794874191,0.7629643678665161,0.7629643678665161,0.9956154823303224,1.0,-0.49214568734169,0.2072172313928604,0.2849284708499908,0.0599516071379184,0.0,0.0,0.0,33.61246109008789,60.0,1498.3895263671875,-0.0,34.915653228759766,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5006936192512512,0.050000000745058,0.0463112890720367,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5006936192512512,0.050000000745058,0.0487680174410343,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5006936192512512,0.050000000745058,0.036019891500473,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5006936192512512,0.050000000745058,0.0487680174410343,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5559997558594,0.5006936192512512,0.050000000745058,0.2313344776630401,291.59674072265625,289.7213134765625,290.3021545410156,289.52996826171875,294.9505615234375,298.4991760253906,291.79522705078125,1.0,0.175538495182991,0.9009026288986206,0.9009026288986206,0.9939144849777222,1.0,-0.4934563636779785,0.2138726860284805,0.2795836925506592,0.0662604421377182,0.0,0.0,0.0,36.900428771972656,60.0,1232.2620849609375,-0.0,37.80242919921875,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.4955196678638458,0.050000000745058,0.0463921092450618,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.4955196678638458,0.050000000745058,0.0488531254231929,298.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.4955196678638458,0.050000000745058,0.0360827520489692,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.4955196678638458,0.050000000745058,0.0488531254231929,298.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8835754394531,0.4955196678638458,0.050000000745058,0.231738194823265,291.9210205078125,289.6670837402344,290.3459167480469,289.5656433105469,294.9257202148437,298.4823608398437,292.1055603027344,1.0,0.1794915497303009,1.0,1.0,0.9926924705505372,1.0,-0.4943175613880157,0.2158744037151336,0.2784431576728821,0.068045862019062,0.0,0.0,0.0,39.06186294555664,60.0,1091.6611328125,-0.0,39.70898818969727,1.0,281.92205810546875,283.92401123046875,293.6441650390625,295.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9149533295396632e-20,-1.895993283612439e-20,-1.8960076219482524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606140136719,0.487898051738739,0.050000000745058,0.0465233996510505,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606140136719,0.487898051738739,0.050000000745058,0.0489913821220397,298.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606140136719,0.487898051738739,0.050000000745058,0.0361848659813404,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606140136719,0.487898051738739,0.050000000745058,0.0489913821220397,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606140136719,0.487898051738739,0.050000000745058,0.2323940247297287,289.3219299316406,289.5673217773437,290.42633056640625,289.6299743652344,294.7525634765625,298.4594116210937,287.4111022949219,1.0,0.1857291311025619,1.0,1.0,0.6909139752388,1.0,-0.4957165718078613,0.2330738306045532,0.2626427412033081,0.0848314315080642,0.3595496714115143,0.3595496714115143,0.0,42.57486343383789,60.0,10118.6015625,-0.0,42.82477569580078,1.0,282.38201904296875,287.2936706542969,294.901123046875,296.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,2241.306884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500470817089081,1.0,0.0,0.0,0.8382885456085205,0.8382906913757324,5.0021427000501743e-08,4.260209560394287,4.260200023651123,9.834572665567975e-06,0.0,0.0,-0.0,4964.44970703125,0.0,19.442676544189453,1894.6507568359373,0.0,194.43875122070312,0.2175046950578689,1.0,0.0,3.0,1.0,0.0
18166320,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.4858493506908417,0.050000000745058,0.0465606264770031,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.4858493506908417,0.050000000745058,0.0490305833518505,298.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.4858493506908417,0.050000000745058,0.0362138226628303,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.4858493506908417,0.050000000745058,0.0490305833518505,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.4858493506908417,0.050000000745058,0.2325799763202667,287.6568298339844,289.1657409667969,290.45196533203125,289.650146484375,294.49981689453125,298.448486328125,286.6078491210937,1.0,0.1874665021896362,1.0,1.0,0.5956155061721802,1.0,-0.4961131811141968,0.2552031576633453,0.2409100234508514,0.106766290962696,5.551115123125783e-17,5.551115123125783e-17,0.0,43.573219299316406,48.0,4405.2666015625,-0.0,43.71600341796875,1.0,282.47027587890625,286.2972717285156,294.6893005371094,295.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,14399.9462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317344725131988,1.0,0.0,0.0,0.1825760602951049,0.1854664087295532,3.6711962358992878e-09,4.264820575714111,4.264810562133789,9.795339792617597e-06,0.0,0.0,-0.0,939.2777099609376,0.0,5.821352005004883,1895.28662109375,0.0,335.640625,0.2000205367803573,1.0,0.0,3.0,1.0,0.0
18166380,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.2327800542116165,287.2991943359375,288.68365478515625,290.5599365234375,289.7334289550781,291.3881530761719,298.3974304199219,287.5702819824219,1.0,0.1889383345842361,1.0,1.0,0.1985384970903396,1.0,-0.4965404570102691,0.4606646001338959,0.0358758531510829,0.3111933469772339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67327880859375,36.0,2355.03173828125,-0.0,44.73020935058594,1.0,282.49530029296875,286.37939453125,292.8624267578125,293.3163452148437,293.1499938964844,293.1499938964844,283.1499938964844,16074.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488475918769836,1.0,0.0,0.0,1.4753618415852545e-05,0.3620979785919189,2.7977533484380146e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.6138255381956697e-05,0.0,12.277976989746094,1895.43701171875,0.0,372.3071899414063,0.2164753079414367,1.0,0.0,3.0,1.0,0.0
18166440,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.4836743474006653,0.050000000745058,0.2327800542116165,287.2991943359375,288.68365478515625,290.5599365234375,289.7334289550781,291.3881530761719,298.3974304199219,287.5702819824219,1.0,0.1889383345842361,1.0,1.0,0.1985384970903396,1.0,-0.4965404570102691,0.4606646001338959,0.0358758531510829,0.3111933469772339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67327880859375,36.0,2355.03173828125,-0.0,44.73020935058594,1.0,282.49530029296875,286.37939453125,292.8624267578125,293.3163452148437,293.1499938964844,293.1499938964844,283.1499938964844,16074.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488475918769836,1.0,0.0,0.0,1.4753618415852545e-05,0.3620979785919189,2.7977533484380146e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.6138255381956697e-05,0.0,12.277976989746094,1895.43701171875,0.0,372.3071899414063,0.2164753079414367,1.0,0.0,3.0,1.0,0.0
18166500,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.4849103689193725,0.050000000745058,0.0465778522193431,298.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.4849103689193725,0.050000000745058,0.0490487217903137,298.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.4849103689193725,0.050000000745058,0.0362272188067436,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.4849103689193725,0.050000000745058,0.0490487217903137,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.4849103689193725,0.050000000745058,0.232666015625,287.8024597167969,288.6268615722656,290.61456298828125,289.7746276855469,290.64678955078125,298.37841796875,288.0223083496094,1.0,0.1877504736185073,1.0,1.0,0.0,1.0,-0.4962973892688751,0.4962957501411438,1.6506970723639824e-06,0.3467138707637787,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06837844848633,36.0,1779.236083984375,-0.0,44.19781875610352,1.0,282.4952392578125,286.3793640136719,292.30572509765625,292.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,16543.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696062862873077,1.0,0.0,0.0,1.467992569814669e-05,0.4156928062438965,2.78374870897602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.551430199877359e-05,0.0,14.620424270629885,1895.4371337890625,0.0,225.06497192382807,0.2221712321043014,1.0,0.0,3.0,1.0,0.0
18166560,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.4873780012130737,0.050000000745058,0.0465327762067317,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.4873780012130737,0.050000000745058,0.0490012541413307,298.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.4873780012130737,0.050000000745058,0.0361921563744545,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.4873780012130737,0.050000000745058,0.0490012541413307,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.4873780012130737,0.050000000745058,0.2324408441781997,288.2256164550781,288.2215881347656,290.6695861816406,289.81549072265625,290.9397888183594,298.3639831542969,288.4237060546875,1.0,0.1854821294546127,1.0,1.0,0.1996338218450546,1.0,-0.4958061873912811,0.4665791392326355,0.0292270556092262,0.3172450959682464,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85821533203125,25.0,1438.2791748046875,-0.0,43.11506652832031,1.0,282.49517822265625,286.3793640136719,292.0111389160156,292.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,16928.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2691945135593414,1.0,0.0,0.0,1.5033809177111834e-05,0.4496279060840606,2.8508556734925533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5184395528631285e-05,0.0,16.264863967895508,1895.4371337890625,0.0,0.0,0.2263419032096862,1.0,0.0,3.0,1.0,0.0
18166620,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541198730469,0.5005366802215576,0.050000000745058,0.0463134832680225,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541198730469,0.5005366802215576,0.050000000745058,0.0487703308463096,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.7215868234634399,0.180201381444931,0.0980239808559417,298.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541198730469,0.5005366802215576,0.050000000745058,0.0487703308463096,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7541198730469,0.5005366802215576,0.050000000745058,0.2313454449176788,288.8044738769531,288.1485595703125,290.74725341796875,289.8722229003906,292.9881286621094,298.35009765625,289.023681640625,1.0,0.1818356662988662,1.0,1.0,0.4791054427623749,1.0,-0.5677868127822876,0.3693004250526428,0.1984863877296447,0.2037071585655212,5.551115123125783e-17,5.551115123125783e-17,0.0,37.54491424560547,25.0,1443.7105712890625,-0.0,46.691551208496094,1.0,282.4951171875,286.3793640136719,291.86932373046875,291.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,17332.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1240421012043953,1.0,0.0,0.0,1.5393014109577052e-05,0.4763320684432983,2.918971488130584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5027358535444364e-05,0.0,17.711658477783203,1895.4371337890625,0.0,0.0,0.230208933353424,1.0,0.0,3.0,1.0,0.0
18166680,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632629394531,0.5069261789321899,0.050000000745058,0.0462230965495109,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632629394531,0.5069261789321899,0.050000000745058,0.0486751459538936,298.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891784667969,0.7838362455368042,0.1797334551811218,0.1221068724989891,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632629394531,0.5069261789321899,0.050000000745058,0.0486751459538936,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632629394531,0.5069261789321899,0.050000000745058,0.2308939397335052,289.1353759765625,287.7801513671875,290.78076171875,289.8963317871094,294.0700988769531,298.3248291015625,289.39093017578125,1.0,0.180143803358078,1.0,1.0,0.5989014506340027,1.0,-0.5959005951881409,0.3140802085399627,0.2818203866481781,0.1432491540908813,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3632926940918,25.0,1687.287109375,-0.0,47.8770637512207,1.0,282.4950866699219,286.3793640136719,291.799560546875,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17463.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0515589043498039,1.0,0.0,0.0,1.5508961951127276e-05,0.483128160238266,2.9409588371380494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494986958685331e-05,0.0,18.116622924804688,1895.4371337890625,0.0,0.0,0.2313430607318878,1.0,0.0,3.0,1.0,0.0
18166740,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5331887602806091,0.1573387682437896,0.0459422096610069,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.7668570876121521,0.1604904532432556,0.1353497952222824,298.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8303448557853699,0.1810584068298339,0.1270152181386947,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5331887602806091,0.050000000745058,0.0483793579041957,298.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5331887602806091,0.050000000745058,0.2294908463954925,288.0641174316406,287.7012023925781,290.8747863769531,289.9629821777344,295.00927734375,298.2437744140625,287.1808166503906,1.0,0.1784807592630386,1.0,1.0,0.9327616095542908,1.0,-0.7034130692481995,0.3060247004032135,0.3973883688449859,0.1144725456833839,0.0219374597072601,0.0219374597072601,0.0,28.81941604614257,25.0,8818.248046875,-0.0,54.24919891357422,1.0,282.83599853515625,286.9961853027344,292.498291015625,293.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,19741.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6204320788383484,0.6485371589660645,2.568514290146595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.23779296875,0.0,33.329044342041016,1895.4371337890625,0.0,0.0,0.2611059546470642,1.0,0.0,3.0,1.0,0.0
18166800,298.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.6746689081192017,0.1583961099386215,0.0811578929424285,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.8076462149620056,0.159399464726448,0.1462994813919067,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597961425781,0.8501477241516113,0.1809484958648681,0.1270682364702224,298.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.5491849184036255,0.050000000745058,0.0482480153441429,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.5493484139442444,0.1477392166852951,0.2290317416191101,287.3664855957031,287.3599548339844,290.8932800292969,289.9759216308594,295.0362548828125,298.2233581542969,287.1166687011719,1.0,0.1789639592170715,1.0,1.0,0.9981691241264344,1.0,-0.7580951452255249,0.3275359272956848,0.4305592179298401,0.1249709874391555,5.551115123125783e-17,5.551115123125783e-17,0.0,26.006834030151367,45.0,5184.73828125,-0.0,58.28150177001953,1.0,282.8546142578125,286.7828063964844,292.7086181640625,293.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,22125.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2038216739892959,0.3026485443115234,4.097380212897406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.732177734375,0.0,14.470219612121582,1895.4371337890625,0.0,0.0,0.2488988637924194,1.0,0.0,3.0,1.0,0.0
18166860,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.8872683644294739,0.1566317677497863,0.097197487950325,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.8872683644294739,0.1627420336008072,0.1023536324501037,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868713378906,0.8872683644294739,0.1958068609237671,0.0755980461835861,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3195495605469,0.9764456152915956,0.1421785503625869,0.1335353255271911,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868713378906,0.8872683644294739,0.1485129743814468,0.4855215847492218,287.2916259765625,286.9615478515625,291.0069885253906,290.0542297363281,295.03387451171875,298.1833190917969,286.97491455078125,1.0,0.1964733898639679,1.0,1.0,0.8551744818687439,1.0,-1.0734198093414309,0.4707769751548767,0.602642834186554,0.2100383192300796,0.3605912923812866,0.3605912923812866,0.0,14.505900382995604,65.0,11222.5341796875,-0.0,96.64934539794922,1.0,283.005615234375,286.5094299316406,293.3863525390625,294.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,19374.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0458779297769069,1.0,0.0,0.0,0.7772067785263062,0.7884966731071472,4.030571432167562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.3515625,0.0,44.05658721923828,1895.4371337890625,0.0,0.0,0.277460515499115,1.0,0.0,3.0,1.0,0.0
18166920,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.8872683644294739,0.1566317677497863,0.097197487950325,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.8872683644294739,0.1627420336008072,0.1023536324501037,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868713378906,0.8872683644294739,0.1958068609237671,0.0755980461835861,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3195495605469,0.9764456152915956,0.1421785503625869,0.1335353255271911,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868713378906,0.8872683644294739,0.1485129743814468,0.4855215847492218,287.2916259765625,286.9615478515625,291.0069885253906,290.0542297363281,295.03387451171875,298.1833190917969,286.97491455078125,1.0,0.1964733898639679,1.0,1.0,0.8551744818687439,1.0,-1.0734198093414309,0.4707769751548767,0.602642834186554,0.2100383192300796,0.3605912923812866,0.3605912923812866,0.0,14.505900382995604,65.0,11222.5341796875,-0.0,96.64934539794922,1.0,283.005615234375,286.5094299316406,293.3863525390625,294.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,19374.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0458779297769069,1.0,0.0,0.0,0.7772067785263062,0.7884966731071472,4.030571432167562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.3515625,0.0,44.05658721923828,1895.4371337890625,0.0,0.0,0.277460515499115,1.0,0.0,3.0,1.0,0.0
18166980,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.156446561217308,0.0997427850961685,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.1670868843793869,0.1050339564681053,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.2063536643981933,0.0775777176022529,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9654901027679444,0.1367396861314773,0.1307183653116226,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9551292657852172,0.1464456766843795,0.60114985704422,286.8777160644531,286.5852966308594,291.12164306640625,290.1312866210937,294.88671875,298.0960388183594,286.828857421875,1.0,0.2200827449560165,1.0,1.0,0.7121798992156982,1.0,-1.217124104499817,0.5609462261199951,0.6561778783798218,0.2721728980541229,0.5571059584617615,0.5571059584617615,0.0,16.63532257080078,85.0,12302.7626953125,-0.0,136.77423095703125,1.0,283.0853576660156,286.26812744140625,294.4293212890625,295.1622619628906,293.1499938964844,293.1499938964844,283.1499938964844,19088.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004057109355926,1.0,0.0,0.0,0.8589569926261902,0.8593693375587463,4.92307314914342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.984375,0.0,50.27776718139648,1895.4371337890625,0.0,116.76252746582033,0.2932821810245514,1.0,0.0,3.0,1.0,0.0
18167040,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.156446561217308,0.0997427850961685,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.1670868843793869,0.1050339564681053,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8909752368927002,0.2063536643981933,0.0775777176022529,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9654901027679444,0.1367396861314773,0.1307183653116226,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9551292657852172,0.1464456766843795,0.60114985704422,286.8777160644531,286.5852966308594,291.12164306640625,290.1312866210937,294.88671875,298.0960388183594,286.828857421875,1.0,0.2200827449560165,1.0,1.0,0.7121798992156982,1.0,-1.217124104499817,0.5609462261199951,0.6561778783798218,0.2721728980541229,0.5571059584617615,0.5571059584617615,0.0,16.63532257080078,85.0,12302.7626953125,-0.0,136.77423095703125,1.0,283.0853576660156,286.26812744140625,294.4293212890625,295.1622619628906,293.1499938964844,293.1499938964844,283.1499938964844,19088.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004057109355926,1.0,0.0,0.0,0.8589569926261902,0.8593693375587463,4.92307314914342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.984375,0.0,50.27776718139648,1895.4371337890625,0.0,116.76252746582033,0.2932821810245514,1.0,0.0,3.0,1.0,0.0
18167100,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.9018035531044006,0.1566779613494873,0.1074685975909233,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.9016032814979552,0.1690611541271209,0.1130964756011962,298.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.9016032814979552,0.2101415693759918,0.0835326761007309,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.947625458240509,0.1352687031030655,0.1290171891450882,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.9695852398872375,0.1438333541154861,0.6533054113388062,286.8687438964844,286.5541687011719,291.1792907714844,290.1693115234375,294.7294616699219,298.0525817871094,286.80328369140625,1.0,0.2349248677492141,1.0,1.0,0.640682578086853,1.0,-1.3040380477905271,0.6326500773429871,0.6713879704475403,0.326895147562027,0.6810099482536316,0.6810099482536316,0.0,18.437837600708008,85.0,15178.3720703125,-0.0,166.74110412597656,1.0,283.1114501953125,286.22705078125,294.3333740234375,295.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,10180.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097892343997955,1.0,0.0,0.0,1.2386566400527954,1.2386629581451416,1.0237531711254633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.09912109375,0.0,75.24177551269531,1895.4371337890625,0.0,293.22802734375,0.3348340094089508,1.0,0.0,3.0,1.0,0.0
18167160,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.9647809863090516,0.151784673333168,0.1391564309597015,297.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.976998209953308,0.1689954549074173,0.1523706465959549,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.923574447631836,0.2116679549217224,0.0962626338005065,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.9167726635932922,0.1341798305511474,0.1278629302978515,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.9373626708984376,0.1415764838457107,0.6422725915908813,286.6618957519531,286.2316589355469,291.23712158203125,290.20703125,294.22021484375,298.0012512207031,286.6654357910156,1.0,0.2514615654945373,1.0,1.0,0.5125460624694824,1.0,-1.3964691162109375,0.7914385795593262,0.6050305962562561,0.4665944874286651,0.8222646713256836,0.8222646713256836,0.0,21.006053924560547,105.0,15549.9990234375,-0.0,203.56092834472656,1.0,283.12945556640625,286.0732727050781,294.16168212890625,295.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,14124.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961360096931457,1.0,0.0,0.0,1.2494959831237793,1.2495006322860718,1.0417492291026065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.55078125,0.0,86.87755584716797,1895.4371337890625,0.0,495.2112731933594,0.3481461107730865,1.0,0.0,3.0,1.0,0.0
18167220,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9376332759857178,0.1477743685245514,0.1144425421953201,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8907619118690491,0.1652596294879913,0.104875661432743,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.8907619118690491,0.20866759121418,0.0774617567658424,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.954172670841217,0.13376185297966,0.1262775659561157,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.9692789912223816,0.1396789252758026,0.6269391179084778,286.08349609375,285.9009094238281,291.3532409667969,290.281494140625,292.3997802734375,297.87713623046875,285.9941101074219,1.0,0.2851089835166931,1.0,1.0,0.2562730312347412,1.0,-1.592404007911682,1.338608741760254,0.2537952363491058,0.9458097219467164,0.7946389317512512,0.7946389317512512,0.0,22.486955642700195,125.0,16866.451171875,-0.0,230.11041259765625,1.0,283.1455383300781,285.5497741699219,293.7110595703125,295.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,15048.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812843441963196,1.0,0.0,0.0,1.5539134740829468,1.5539193153381348,1.611191038364268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.65185546875,0.0,145.45123291015625,1895.4371337890625,0.0,829.8740234375,0.4098788201808929,1.0,0.0,3.0,1.0,0.0
18167280,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9376332759857178,0.1477743685245514,0.1144425421953201,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8907619118690491,0.1652596294879913,0.104875661432743,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.8907619118690491,0.20866759121418,0.0774617567658424,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.954172670841217,0.13376185297966,0.1262775659561157,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.9692789912223816,0.1396789252758026,0.6269391179084778,286.08349609375,285.9009094238281,291.3532409667969,290.281494140625,292.3997802734375,297.87713623046875,285.9941101074219,1.0,0.2851089835166931,1.0,1.0,0.2562730312347412,1.0,-1.592404007911682,1.338608741760254,0.2537952363491058,0.9458097219467164,0.7946389317512512,0.7946389317512512,0.0,22.486955642700195,125.0,16866.451171875,-0.0,230.11041259765625,1.0,283.1455383300781,285.5497741699219,293.7110595703125,295.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,15048.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812843441963196,1.0,0.0,0.0,1.5539134740829468,1.5539193153381348,1.611191038364268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.65185546875,0.0,145.45123291015625,1895.4371337890625,0.0,829.8740234375,0.4098788201808929,1.0,0.0,3.0,1.0,0.0
18167340,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.6819937229156494,0.1437925994396209,0.1318605691194534,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7109603881835938,0.1623405665159225,0.156171828508377,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.7629813551902771,0.2033326774835586,0.1440633684396743,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.6614683866500854,0.1318972408771515,0.1272777765989303,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.6698278784751892,0.1365555524826049,0.6259745955467224,285.8685913085937,285.59326171875,291.46978759765625,290.3546447753906,291.4649963378906,297.7622375488281,285.856689453125,1.0,0.3098380267620086,1.0,1.0,0.0,1.0,-1.422641038894653,1.4226363897323608,4.6311834012158215e-06,1.0919147729873655,0.93450266122818,0.93450266122818,0.0,65.79032135009766,113.0,17862.439453125,-0.0,323.4635314941406,1.0,283.1492004394531,285.49884033203125,293.4409484863281,294.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,13662.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920521020889282,1.0,0.0,0.0,1.822753548622132,1.8227604627609253,2.2169164992646986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.5107421875,0.0,208.4426727294922,1895.4371337890625,0.0,885.510009765625,0.4649630784988403,1.0,0.0,3.0,1.0,0.0
18167400,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.6819937229156494,0.1437925994396209,0.1318605691194534,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7109603881835938,0.1623405665159225,0.156171828508377,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.7629813551902771,0.2033326774835586,0.1440633684396743,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.6614683866500854,0.1318972408771515,0.1272777765989303,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.6698278784751892,0.1365555524826049,0.6259745955467224,285.8685913085937,285.59326171875,291.46978759765625,290.3546447753906,291.4649963378906,297.7622375488281,285.856689453125,1.0,0.3098380267620086,1.0,1.0,0.0,1.0,-1.422641038894653,1.4226363897323608,4.6311834012158215e-06,1.0919147729873655,0.93450266122818,0.93450266122818,0.0,65.79032135009766,113.0,17862.439453125,-0.0,323.4635314941406,1.0,283.1492004394531,285.49884033203125,293.4409484863281,294.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,13662.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920521020889282,1.0,0.0,0.0,1.822753548622132,1.8227604627609253,2.2169164992646986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.5107421875,0.0,208.4426727294922,1895.4371337890625,0.0,885.510009765625,0.4649630784988403,1.0,0.0,3.0,1.0,0.0
18167460,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.6525770425796509,0.1426831185817718,0.1309645026922226,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.6808088421821594,0.1617719233036041,0.1558125764131546,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.7341194748878479,0.2034434229135513,0.1439553499221801,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.6353455185890198,0.1312192529439926,0.1269946992397308,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.6414023041725159,0.1350317001342773,0.6206345558166504,285.68505859375,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6896057128906,285.6708679199219,1.0,0.3230472207069397,1.0,1.0,0.0,1.0,-1.4142340421676636,1.41423237323761,1.6655413901389693e-06,1.085185408592224,0.9401254653930664,0.9401254653930664,0.0,79.63233184814453,113.0,18783.62890625,-0.0,352.9458312988281,1.0,283.1498413085937,285.294189453125,293.4105529785156,294.7396545410156,293.1499938964844,293.1499938964844,283.1499938964844,11003.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879338383674622,1.0,0.0,0.0,2.112759590148926,2.112767457962036,2.978472366521601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.12158203125,0.0,292.7610168457031,1895.4371337890625,0.0,863.8285522460938,0.5251357555389404,1.0,0.0,3.0,1.0,0.0
18167520,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.6495415568351746,0.1426047086715698,0.1309024393558502,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.6775801777839661,0.1617756932973861,0.1558343321084976,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.731281578540802,0.2036617994308471,0.1440954506397247,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.6326201558113098,0.1311641633510589,0.1269775927066803,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.6383749842643738,0.134825512766838,0.6198524832725525,285.6602783203125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6778259277344,285.6483764648437,1.0,0.3247558176517486,1.0,1.0,0.0,1.0,-1.41339373588562,1.4133920669555664,1.6637357020954369e-06,1.0845074653625488,0.9378646016120912,0.9378646016120912,0.0,81.41470336914062,101.0,18874.38671875,-0.0,356.8317565917969,1.0,283.14990234375,285.2698059082031,293.41510009765625,294.7435913085937,293.1499938964844,293.1499938964844,283.1499938964844,11415.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870003700256348,1.0,0.0,0.0,2.1449577808380127,2.144965887069702,3.069946785672073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.55810546875,0.0,306.67547607421875,1895.4371337890625,0.0,858.98388671875,0.5360501408576965,1.0,0.0,3.0,1.0,0.0
18167580,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.6431517601013184,0.1425828635692596,0.1308803409337997,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.6707611083984375,0.1619821488857269,0.1560492366552353,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.7255188226699829,0.2046178877353668,0.1447300165891647,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.6267499923706055,0.1311357915401458,0.1270093619823455,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966491699219,0.6317258477210999,0.1343446522951126,0.6179012656211853,285.59405517578125,285.5511474609375,291.64520263671875,290.4620666503906,291.6405944824219,297.64520263671875,285.5840148925781,1.0,0.3287123143672943,1.0,1.0,0.0,1.0,-1.4120808839797974,1.4120792150497437,1.6609072872597608e-06,1.0834383964538574,0.9258902668952942,0.9258902668952942,0.0,85.55926513671875,101.0,19200.1640625,-0.0,366.1615295410156,1.0,283.14996337890625,285.1967163085937,293.4434814453125,294.77734375,293.1499938964844,293.1499938964844,283.1499938964844,12874.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846390724182129,1.0,0.0,0.0,2.2563893795013428,2.256398200988769,3.39720259034948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.681640625,0.0,358.1182556152344,1895.4371337890625,0.0,846.843505859375,0.5608076453208923,1.0,0.0,3.0,1.0,0.0
18167640,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.6403038501739502,0.1428272873163223,0.1310656517744064,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.667792558670044,0.1624268591403961,0.1564455777406692,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7233902215957642,0.2058610767126083,0.1455625742673874,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.6239980459213257,0.1312949657440185,0.1271595358848571,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.6283338069915771,0.1340839266777038,0.6166630983352661,285.5491943359375,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6180419921875,285.5433044433594,1.0,0.3308438956737518,1.0,1.0,0.0,1.0,-1.412471055984497,1.4124693870544434,1.6617241271887906e-06,1.0837323665618896,0.9136302471160888,0.9136302471160888,0.0,87.77249908447266,89.0,19446.673828125,-0.0,371.67193603515625,1.0,283.1499938964844,285.14971923828125,293.48388671875,294.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,14167.9189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583555281162262,1.0,0.0,0.0,2.3339548110961914,2.3339645862579346,3.634781364780793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.181640625,0.0,398.21435546875,1895.4371337890625,0.0,841.3255615234375,0.5830972790718079,1.0,0.0,3.0,1.0,0.0
18167700,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.6398925185203552,0.1432647407054901,0.1313962340354919,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.6675277352333069,0.1630521863698959,0.1569769382476806,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.7238433957099915,0.2072990536689758,0.1465177834033966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.6234878301620483,0.1316020935773849,0.1274054199457168,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.6272335052490234,0.1339969635009765,0.6159995198249817,285.51470947265625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5948181152344,285.509521484375,1.0,0.3315732479095459,1.0,1.0,0.0,1.0,-1.4141499996185305,1.4141483306884766,1.665301397224539e-06,1.0850576162338257,0.9004354476928711,0.9004354476928711,0.0,88.47158813476562,89.0,19719.693359375,-0.0,374.1795349121094,1.0,283.1499938964844,285.1075744628906,293.5301513671875,294.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,15600.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839388966560364,1.0,0.0,0.0,2.415623903274536,2.4156343936920166,3.8936056512284267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.716796875,0.0,443.5928649902344,1895.4371337890625,0.0,843.2747802734375,0.6008468866348267,1.0,0.0,3.0,1.0,0.0
18167760,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.6414567232131958,0.1438473165035247,0.1318314522504806,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.6694755554199219,0.163817822933197,0.1576102375984192,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7263876795768738,0.2088708281517028,0.147549495100975,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.6248312592506409,0.132029190659523,0.1277283132076263,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.6280217170715332,0.1340543627738952,0.6158194541931152,285.4942321777344,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.5749206542969,285.4919738769531,1.0,0.3311106264591217,1.0,1.0,0.0,1.0,-1.416841745376587,1.4168400764465332,1.671058612373599e-06,1.0871938467025757,0.891807496547699,0.891807496547699,0.0,87.8804931640625,77.0,19934.22265625,-0.0,374.08306884765625,1.0,283.1499938964844,285.084228515625,293.576171875,294.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,16708.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855568647384644,1.0,0.0,0.0,2.4680066108703613,2.468017578125,4.0643018905939243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.802734375,0.0,475.2296752929688,1895.4371337890625,0.0,851.542724609375,0.6111509203910828,1.0,0.0,3.0,1.0,0.0
18167820,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6492301821708679,0.1453376412391662,0.1329190284013748,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6785324811935425,0.1656627655029297,0.159093365073204,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7362176179885864,0.2122993320226669,0.1497552096843719,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6317417025566101,0.1331621706485748,0.1285496056079864,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6339378356933594,0.1345029771327972,0.616564154624939,285.4918212890625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5426025390625,285.4917297363281,1.0,0.3275766372680664,1.0,1.0,0.0,1.0,-1.4244543313980105,1.4244526624679563,1.6874223547347356e-06,1.0932464599609375,0.9068297743797302,0.9068297743797302,0.0,83.89740753173828,65.0,20316.201171875,-0.0,368.1964111328125,1.0,283.1499938964844,285.0726928710937,293.657958984375,295.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,17100.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904240012168884,1.0,0.0,0.0,2.5276899337768555,2.5277013778686523,4.263251582869998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.97216796875,0.0,508.3376159667969,1895.4371337890625,0.0,876.8782958984375,0.6307094097137451,1.0,0.0,3.0,1.0,0.0
18167880,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6492301821708679,0.1453376412391662,0.1329190284013748,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6785324811935425,0.1656627655029297,0.159093365073204,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7362176179885864,0.2122993320226669,0.1497552096843719,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6317417025566101,0.1331621706485748,0.1285496056079864,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6339378356933594,0.1345029771327972,0.616564154624939,285.4918212890625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5426025390625,285.4917297363281,1.0,0.3275766372680664,1.0,1.0,0.0,1.0,-1.4244543313980105,1.4244526624679563,1.6874223547347356e-06,1.0932464599609375,0.9068297743797302,0.9068297743797302,0.0,83.89740753173828,65.0,20316.201171875,-0.0,368.1964111328125,1.0,283.1499938964844,285.0726928710937,293.657958984375,295.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,17100.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904240012168884,1.0,0.0,0.0,2.5276899337768555,2.5277013778686523,4.263251582869998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.97216796875,0.0,508.3376159667969,1895.4371337890625,0.0,876.8782958984375,0.6307094097137451,1.0,0.0,3.0,1.0,0.0
