time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.6628139019012451,0.1470465213060379,0.1341656595468521,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.6937289834022522,0.1677367687225341,0.1607459187507629,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.751940906047821,0.2158799469470977,0.1520394086837768,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.6437907814979553,0.1345168501138687,0.1295220553874969,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.6451134085655212,0.1352236568927765,0.6182888746261597,285.47869873046875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5172424316406,285.4779052734375,1.0,0.3213777244091034,1.0,1.0,0.0,1.0,-1.4339135885238647,1.433911919593811,1.7079132703656796e-06,1.1007788181304932,0.9292157292366028,0.9292157292366028,0.0,77.20378112792969,53.0,20804.998046875,-0.0,356.5204467773437,1.0,283.1499938964844,285.04345703125,293.733642578125,295.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17629.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971364378929138,1.0,0.0,0.0,2.6293718814849854,2.629384279251098,4.6131481212796643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6875,0.0,567.4763793945312,1895.4371337890625,0.0,912.9805908203124,0.6546781063079834,1.0,0.0,3.0,1.0,0.0
18168000,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.6628139019012451,0.1470465213060379,0.1341656595468521,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.6937289834022522,0.1677367687225341,0.1607459187507629,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.751940906047821,0.2158799469470977,0.1520394086837768,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.6437907814979553,0.1345168501138687,0.1295220553874969,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.6451134085655212,0.1352236568927765,0.6182888746261597,285.47869873046875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5172424316406,285.4779052734375,1.0,0.3213777244091034,1.0,1.0,0.0,1.0,-1.4339135885238647,1.433911919593811,1.7079132703656796e-06,1.1007788181304932,0.9292157292366028,0.9292157292366028,0.0,77.20378112792969,53.0,20804.998046875,-0.0,356.5204467773437,1.0,283.1499938964844,285.04345703125,293.733642578125,295.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17629.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971364378929138,1.0,0.0,0.0,2.6293718814849854,2.629384279251098,4.6131481212796643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6875,0.0,567.4763793945312,1895.4371337890625,0.0,912.9805908203124,0.6546781063079834,1.0,0.0,3.0,1.0,0.0
18168060,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.682005763053894,0.148790642619133,0.135410651564598,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.7139743566513062,0.1698562949895858,0.1624105423688888,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.7737804055213928,0.2194242775440216,0.1542746424674987,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6611613035202026,0.1359373927116394,0.1305215805768966,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6615731120109558,0.1360305249691009,0.6202602982521057,285.4599914550781,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.49560546875,285.45880126953125,1.0,0.3134118318557739,1.0,1.0,0.0,1.0,-1.4436570405960083,1.4436553716659546,1.72919226315571e-06,1.108540177345276,0.9553662538528442,0.9553662538528442,0.0,68.9649658203125,41.0,21314.546875,-0.0,341.0113525390625,1.0,283.1499938964844,285.00799560546875,293.8033447265625,295.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18300.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045941114425659,1.0,0.0,0.0,2.745779037475586,2.745792388916016,5.030655074733659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.189453125,0.0,641.0239868164062,1895.4371337890625,0.0,954.6824951171876,0.6821588277816772,1.0,0.0,3.0,1.0,0.0
18168120,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.682005763053894,0.148790642619133,0.135410651564598,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.7139743566513062,0.1698562949895858,0.1624105423688888,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.7737804055213928,0.2194242775440216,0.1542746424674987,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6611613035202026,0.1359373927116394,0.1305215805768966,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6615731120109558,0.1360305249691009,0.6202602982521057,285.4599914550781,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.49560546875,285.45880126953125,1.0,0.3134118318557739,1.0,1.0,0.0,1.0,-1.4436570405960083,1.4436553716659546,1.72919226315571e-06,1.108540177345276,0.9553662538528442,0.9553662538528442,0.0,68.9649658203125,41.0,21314.546875,-0.0,341.0113525390625,1.0,283.1499938964844,285.00799560546875,293.8033447265625,295.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18300.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045941114425659,1.0,0.0,0.0,2.745779037475586,2.745792388916016,5.030655074733659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.189453125,0.0,641.0239868164062,1895.4371337890625,0.0,954.6824951171876,0.6821588277816772,1.0,0.0,3.0,1.0,0.0
18168180,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.7075278759002686,0.1505342125892639,0.1366255432367324,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.7376933693885803,0.1719508916139602,0.1640280038118362,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.8030016422271729,0.2228710800409317,0.1564227938652038,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.685306966304779,0.1373611092567443,0.1314991265535354,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.6846756339073181,0.136845052242279,0.6221632361412048,285.4382019042969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4763488769531,285.43682861328125,1.0,0.3041291534900665,1.0,1.0,0.0,1.0,-1.4530941247940063,1.453092336654663,1.74996580426523e-06,1.1160567998886108,0.9839566349983216,0.9839566349983216,0.0,59.77189636230469,29.0,21826.1796875,-0.0,322.77349853515625,1.0,283.1499938964844,284.96929931640625,293.8684997558594,295.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,19117.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121286153793335,1.0,0.0,0.0,2.871655941009521,2.871670246124268,5.502475346474966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.85400390625,0.0,727.9959716796875,1895.4371337890625,0.0,998.4093627929688,0.7119449377059937,1.0,0.0,3.0,1.0,0.0
18168240,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.7075278759002686,0.1505342125892639,0.1366255432367324,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.7376933693885803,0.1719508916139602,0.1640280038118362,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.8030016422271729,0.2228710800409317,0.1564227938652038,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.685306966304779,0.1373611092567443,0.1314991265535354,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.6846756339073181,0.136845052242279,0.6221632361412048,285.4382019042969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4763488769531,285.43682861328125,1.0,0.3041291534900665,1.0,1.0,0.0,1.0,-1.4530941247940063,1.453092336654663,1.74996580426523e-06,1.1160567998886108,0.9839566349983216,0.9839566349983216,0.0,59.77189636230469,29.0,21826.1796875,-0.0,322.77349853515625,1.0,283.1499938964844,284.96929931640625,293.8684997558594,295.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,19117.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121286153793335,1.0,0.0,0.0,2.871655941009521,2.871670246124268,5.502475346474966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.85400390625,0.0,727.9959716796875,1895.4371337890625,0.0,998.4093627929688,0.7119449377059937,1.0,0.0,3.0,1.0,0.0
18168300,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.7221423387527466,0.1514008492231369,0.1372212767601013,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.752440869808197,0.1729791015386581,0.1648123562335968,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.8201096057891846,0.224551185965538,0.1574616432189941,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.700457751750946,0.1380648612976074,0.1319736838340759,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6992740035057068,0.1372430920600891,0.6230456829071045,285.42547607421875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4674072265625,285.42333984375,1.0,0.2990942895412445,1.0,1.0,0.0,1.0,-1.4576274156570437,1.4576257467269895,1.760002191986132e-06,1.1196670532226562,0.9981716275215148,0.9981716275215148,0.0,54.94001007080078,29.0,22096.8046875,-0.0,312.8916320800781,1.0,283.1499938964844,284.9465637207031,293.9001770019531,295.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,19695.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615839958190918,1.0,0.0,0.0,2.9450230598449707,2.945038080215454,5.787229611087241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.71044921875,0.0,782.7470703125,1895.4371337890625,0.0,1020.5211791992188,0.7266134023666382,1.0,0.0,3.0,1.0,0.0
18168360,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.7382709383964539,0.1522631645202636,0.1378077715635299,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7704659104347229,0.1739917993545532,0.1655771881341934,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.8391357660293579,0.2262003570795059,0.1584746390581131,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.7175852060317993,0.1387606412172317,0.1324360519647598,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.7159796357154846,0.1376314759254455,0.6238643527030945,285.4162292480469,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4588317871094,285.4151916503906,1.0,0.2938213944435119,1.0,1.0,0.0,1.0,-1.462003469467163,1.4620018005371094,1.7697252587822732e-06,1.123151421546936,1.0,1.0,0.0,49.98527526855469,25.0,22319.046875,-0.0,302.56890869140625,1.0,283.1499938964844,284.9313049316406,293.9305419921875,295.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,20265.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193896532058716,1.0,0.0,0.0,2.9981186389923096,2.998134136199951,5.997786161060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.63037109375,0.0,824.954833984375,1895.4371337890625,0.0,1042.0162353515625,0.7421074509620667,1.0,0.0,3.0,1.0,0.0
18168420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7617799639701843,0.153465136885643,0.1386690586805343,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.796729326248169,0.1753847748041153,0.1666717827320099,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8669439554214478,0.2284611612558365,0.1598937064409256,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7395010590553284,0.1397213786840438,0.1331183463335037,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7372013926506042,0.1381582170724868,0.6251618266105652,285.4049072265625,285.3518371582031,292.4757080078125,290.9380798339844,292.471435546875,297.44744873046875,285.4040832519531,1.0,0.2879791855812073,1.0,1.0,0.0,1.0,-1.4684319496154783,1.4684301614761353,1.7840641248767497e-06,1.1282625198364258,1.0,1.0,0.0,44.23591232299805,25.0,22653.798828125,-0.0,291.1095886230469,1.0,283.1499938964844,284.9091796875,293.9722595214844,295.509765625,293.1499938964844,293.1499938964844,283.1499938964844,21394.814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241081953048706,1.0,0.0,0.0,3.080904006958008,3.0809202194213867,6.333585247375595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.77001953125,0.0,895.1614379882812,1895.4371337890625,0.0,1071.105712890625,0.7594265937805176,1.0,0.0,3.0,1.0,0.0
18168480,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.7728267908096313,0.1539786756038665,0.1390455514192581,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8085554242134094,0.1759725362062454,0.1671416014432907,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8799459338188171,0.2294128984212875,0.1604964286088943,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7495075464248657,0.1401277929544448,0.1334154307842254,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7468056082725525,0.1383769661188125,0.6257330179214478,285.4032592773437,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4428100585937,285.4029541015625,1.0,0.2857061922550201,1.0,1.0,0.0,1.0,-1.471213698387146,1.4712119102478027,1.790293481462868e-06,1.1304752826690674,1.0,1.0,0.0,42.025272369384766,25.0,22779.1953125,-0.0,286.8125305175781,1.0,283.1499938964844,284.90411376953125,293.9895324707031,295.5348205566406,293.1499938964844,293.1499938964844,283.1499938964844,21745.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625974178314209,1.0,0.0,0.0,3.106072425842285,3.1060891151428223,6.437488764277077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.099609375,0.0,917.2794799804688,1895.4371337890625,0.0,1082.769775390625,0.7684515714645386,1.0,0.0,3.0,1.0,0.0
18168540,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8080757260322571,0.1556731611490249,0.1403546631336212,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8425813317298889,0.1778890639543533,0.1687395572662353,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.922797679901123,0.2325107604265213,0.1625073552131652,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7823157906532288,0.1414547562599182,0.1344515830278396,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7781320214271545,0.1390718221664428,0.6278263926506042,285.3969116210937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.427978515625,285.3970947265625,1.0,0.2803488373756408,1.0,1.0,0.0,1.0,-1.4808741807937622,1.4808722734451294,1.8120317690772936e-06,1.138155221939087,1.0,1.0,0.0,36.412593841552734,25.0,23227.791015625,-0.0,276.960205078125,1.0,283.1499938964844,284.8837280273437,294.04766845703125,295.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,23133.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319597959518433,1.0,0.0,0.0,3.20363998413086,3.203657627105713,6.848267162240518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.1435546875,0.0,1006.4636840820312,1895.4371337890625,0.0,1120.78857421875,0.7923035621643066,1.0,0.0,3.0,1.0,0.0
18168600,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8080757260322571,0.1556731611490249,0.1403546631336212,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8425813317298889,0.1778890639543533,0.1687395572662353,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.922797679901123,0.2325107604265213,0.1625073552131652,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7823157906532288,0.1414547562599182,0.1344515830278396,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7781320214271545,0.1390718221664428,0.6278263926506042,285.3969116210937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.427978515625,285.3970947265625,1.0,0.2803488373756408,1.0,1.0,0.0,1.0,-1.4808741807937622,1.4808722734451294,1.8120317690772936e-06,1.138155221939087,1.0,1.0,0.0,36.412593841552734,25.0,23227.791015625,-0.0,276.960205078125,1.0,283.1499938964844,284.8837280273437,294.04766845703125,295.6201171875,293.1499938964844,293.1499938964844,283.1499938964844,23133.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319597959518433,1.0,0.0,0.0,3.20363998413086,3.203657627105713,6.848267162240518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.1435546875,0.0,1006.4636840820312,1895.4371337890625,0.0,1120.78857421875,0.7923035621643066,1.0,0.0,3.0,1.0,0.0
18168660,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8366143703460693,0.1572058349847793,0.1415914446115493,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.8734371662139893,0.1795887053012848,0.1702082753181457,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.9624484181404114,0.2352523505687713,0.1643248945474624,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8117290139198303,0.1426328122615814,0.1354232877492904,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8064150214195251,0.1396577358245849,0.6297935247421265,285.3948669433594,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.415283203125,285.39520263671875,1.0,0.2771008312702179,1.0,1.0,0.0,1.0,-1.4898324012756348,1.489830493927002,1.832342832130962e-06,1.1452771425247192,1.0,1.0,0.0,32.7121467590332,25.0,23632.751953125,-0.0,271.5152893066406,1.0,283.1499938964844,284.86871337890625,294.1010437011719,295.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,24361.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371037364006042,1.0,0.0,0.0,3.287551164627075,3.287569999694824,7.211712045318563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.13720703125,0.0,1087.638916015625,1895.4371337890625,0.0,1154.1824951171875,0.8098730444908142,1.0,0.0,3.0,1.0,0.0
18168720,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8390382528305054,0.1573382169008255,0.1416997611522674,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8761592507362366,0.1797340363264084,0.1703353375196457,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.965532124042511,0.2354865819215774,0.1644812077283859,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8141132593154907,0.1427335888147354,0.1355079412460327,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8087795972824097,0.1397065669298172,0.6299633383750916,285.39520263671875,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4142150878906,285.3956604003906,1.0,0.2768740952014923,1.0,1.0,0.0,1.0,-1.4906078577041626,1.4906059503555298,1.83410782028659e-06,1.1458934545516968,1.0,1.0,0.0,32.43733215332031,25.0,23664.591796875,-0.0,271.15606689453125,1.0,283.1499938964844,284.8681945800781,294.1055908203125,295.7045288085937,293.1499938964844,293.1499938964844,283.1499938964844,24439.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375309228897095,1.0,0.0,0.0,3.2928478717803955,3.292866468429565,7.234968393277086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.85205078125,0.0,1092.904296875,1895.4371337890625,0.0,1156.985107421875,0.8141391277313232,1.0,0.0,3.0,1.0,0.0
18168780,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.868867039680481,0.1589730381965637,0.1430603712797165,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9091539978981018,0.1815072149038314,0.1719080805778503,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9967838525772096,0.2383420616388321,0.1664038449525833,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8415274024009705,0.1439635753631591,0.1365630179643631,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8350444436073303,0.1402798593044281,0.6320382952690125,285.3963623046875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4013366699219,285.3970031738281,1.0,0.2747451663017273,1.0,1.0,0.0,1.0,-1.500190258026123,1.5001883506774902,1.8560082253316068e-06,1.1535091400146484,1.0,1.0,0.0,29.597579956054688,25.0,24090.287109375,-0.0,268.1029663085937,1.0,283.1499938964844,284.8558654785156,294.1631774902344,295.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,25687.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428210735321045,1.0,0.0,0.0,3.375892877578736,3.3759124279022217,7.60449893277837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.14990234375,0.0,1177.6959228515625,1895.4371337890625,0.0,1192.0625,0.8344864845275879,1.0,0.0,3.0,1.0,0.0
18168840,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.868867039680481,0.1589730381965637,0.1430603712797165,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9091539978981018,0.1815072149038314,0.1719080805778503,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9967838525772096,0.2383420616388321,0.1664038449525833,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8415274024009705,0.1439635753631591,0.1365630179643631,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8350444436073303,0.1402798593044281,0.6320382952690125,285.3963623046875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4013366699219,285.3970031738281,1.0,0.2747451663017273,1.0,1.0,0.0,1.0,-1.500190258026123,1.5001883506774902,1.8560082253316068e-06,1.1535091400146484,1.0,1.0,0.0,29.597579956054688,25.0,24090.287109375,-0.0,268.1029663085937,1.0,283.1499938964844,284.8558654785156,294.1631774902344,295.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,25687.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428210735321045,1.0,0.0,0.0,3.375892877578736,3.3759124279022217,7.60449893277837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.14990234375,0.0,1177.6959228515625,1895.4371337890625,0.0,1192.0625,0.8344864845275879,1.0,0.0,3.0,1.0,0.0
18168900,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.8763588666915894,0.1597654223442077,0.14376001060009,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.917831301689148,0.1823556274175644,0.1727013140916824,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9884275794029236,0.240305408835411,0.1577729731798172,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8481314182281494,0.1445490568876266,0.1371051967144012,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.8409153819084167,0.1405361890792846,0.6331302523612976,285.3920288085937,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.3973083496094,285.39093017578125,1.0,0.2738295793533325,1.0,1.0,0.0,1.0,-1.4990638494491575,1.499061942100525,1.853172193477804e-06,1.152375340461731,1.0,1.0,0.0,29.008832931518555,25.0,24241.78125,-0.0,265.1377868652344,1.0,283.1499938964844,284.843017578125,294.1914367675781,295.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,26424.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453320384025574,1.0,0.0,0.0,3.4239540100097656,3.4239742755889893,7.822564498383144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.4033203125,0.0,1228.7147216796875,1895.4371337890625,0.0,1208.947998046875,0.8434674143791199,1.0,0.0,3.0,1.0,0.0
18168960,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8674092292785645,0.1605222076177597,0.1444961279630661,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.907289445400238,0.1831622570753097,0.173526719212532,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.9972774982452391,0.2431351095438003,0.1692638993263244,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8397204279899597,0.1450997740030288,0.1376859098672866,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8321295380592346,0.140770822763443,0.634436309337616,285.3867492675781,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.3974609375,285.38690185546875,1.0,0.2726558446884155,1.0,1.0,0.0,1.0,-1.482184886932373,1.4821830987930298,1.8195994471170709e-06,1.1435918807983398,1.0,1.0,0.0,29.791305541992188,25.0,24266.939453125,-0.0,265.9931640625,1.0,283.1499938964844,284.8338928222656,294.2171936035156,295.8615417480469,293.1499938964844,293.1499938964844,283.1499938964844,26909.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474135518074036,1.0,0.0,0.0,3.455244302749634,3.4552648067474365,7.966192470121314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.31591796875,0.0,1262.7098388671875,1895.4371337890625,0.0,1223.0589599609375,0.8539381623268127,1.0,0.0,3.0,1.0,0.0
18169020,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.8933789730072021,0.162045881152153,0.1457838416099548,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.9377400875091552,0.1847526878118515,0.1749550104141235,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.9828038811683656,0.2493471652269363,0.1481868028640747,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.8630586862564087,0.1461954265832901,0.1386426985263824,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.8537451028823853,0.141278862953186,0.6362794637680054,285.3789978027344,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4019470214844,285.3788452148437,1.0,0.2715858221054077,1.0,1.0,0.0,1.0,-1.4928467273712158,1.492844820022583,1.8392830725133527e-06,1.147742509841919,1.0,1.0,0.0,27.81538391113281,28.0,24595.185546875,-0.0,260.3882751464844,1.0,283.1499938964844,284.81622314453125,294.2686767578125,295.9290466308594,293.1499938964844,293.1499938964844,283.1499938964844,28079.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506216526031494,1.0,0.0,0.0,3.529572010040283,3.5295934677124023,8.312610475513793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6552734375,0.0,1345.9644775390625,1895.4371337890625,0.0,1245.0062255859375,0.8721783757209778,1.0,0.0,3.0,1.0,0.0
18169080,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.8933789730072021,0.162045881152153,0.1457838416099548,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.9377400875091552,0.1847526878118515,0.1749550104141235,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.9828038811683656,0.2493471652269363,0.1481868028640747,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.8630586862564087,0.1461954265832901,0.1386426985263824,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.8537451028823853,0.141278862953186,0.6362794637680054,285.3789978027344,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4019470214844,285.3788452148437,1.0,0.2715858221054077,1.0,1.0,0.0,1.0,-1.4928467273712158,1.492844820022583,1.8392830725133527e-06,1.147742509841919,1.0,1.0,0.0,27.81538391113281,28.0,24595.185546875,-0.0,260.3882751464844,1.0,283.1499938964844,284.81622314453125,294.2686767578125,295.9290466308594,293.1499938964844,293.1499938964844,283.1499938964844,28079.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506216526031494,1.0,0.0,0.0,3.529572010040283,3.5295934677124023,8.312610475513793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6552734375,0.0,1345.9644775390625,1895.4371337890625,0.0,1245.0062255859375,0.8721783757209778,1.0,0.0,3.0,1.0,0.0
18169140,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9001352787017822,0.1635477989912033,0.147121176123619,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.9452670216560364,0.1862794160842895,0.1763963252305984,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.980859875679016,0.2554981112480163,0.1453143060207367,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8688005805015564,0.147245392203331,0.1396303027868271,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8582730293273926,0.1417732387781143,0.6384469270706177,285.3768920898437,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.406005859375,285.37744140625,1.0,0.2719157338142395,1.0,1.0,0.0,1.0,-1.4965180158615112,1.496516227722168,1.8476192735761288e-06,1.1506130695343018,1.0,1.0,0.0,27.5718002319336,31.0,24918.181640625,-0.0,261.3460693359375,1.0,283.1499938964844,284.8039245605469,294.3229064941406,296.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,29235.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533958315849304,1.0,0.0,0.0,3.60143780708313,3.601460218429565,8.654562861920567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.6572265625,0.0,1429.8658447265625,1895.4371337890625,0.0,1264.1778564453125,0.8898205757141113,1.0,0.0,3.0,1.0,0.0
18169200,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9001352787017822,0.1635477989912033,0.147121176123619,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.9452670216560364,0.1862794160842895,0.1763963252305984,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.980859875679016,0.2554981112480163,0.1453143060207367,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8688005805015564,0.147245392203331,0.1396303027868271,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8582730293273926,0.1417732387781143,0.6384469270706177,285.3768920898437,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.406005859375,285.37744140625,1.0,0.2719157338142395,1.0,1.0,0.0,1.0,-1.4965180158615112,1.496516227722168,1.8476192735761288e-06,1.1506130695343018,1.0,1.0,0.0,27.5718002319336,31.0,24918.181640625,-0.0,261.3460693359375,1.0,283.1499938964844,284.8039245605469,294.3229064941406,296.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,29235.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533958315849304,1.0,0.0,0.0,3.60143780708313,3.601460218429565,8.654562861920567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.6572265625,0.0,1429.8658447265625,1895.4371337890625,0.0,1264.1778564453125,0.8898205757141113,1.0,0.0,3.0,1.0,0.0
18169260,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.9011412262916564,0.1650508344173431,0.1484744250774383,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.946012020111084,0.1877644658088684,0.1778139472007751,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9817716479301452,0.2605935037136078,0.1466383188962936,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.869117796421051,0.1482707858085632,0.1406104862689972,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8575490117073059,0.1422311812639236,0.6405783891677856,285.3818054199219,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.40460205078125,285.3828125,1.0,0.2735427021980285,1.0,1.0,0.0,1.0,-1.505167841911316,1.505165934562683,1.8674427337828088e-06,1.15745747089386,1.0,1.0,0.0,27.87418937683105,34.0,25305.083984375,-0.0,265.8616027832031,1.0,283.1499938964844,284.79742431640625,294.3807373046875,296.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,30375.978515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565470099449158,1.0,0.0,0.0,3.6710400581359854,3.671063184738159,8.992315088107716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2919921875,0.0,1514.3802490234375,1895.4371337890625,0.0,1286.1676025390625,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
18169320,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.9011412262916564,0.1650508344173431,0.1484744250774383,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.946012020111084,0.1877644658088684,0.1778139472007751,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9817716479301452,0.2605935037136078,0.1466383188962936,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.869117796421051,0.1482707858085632,0.1406104862689972,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8575490117073059,0.1422311812639236,0.6405783891677856,285.3818054199219,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.40460205078125,285.3828125,1.0,0.2735427021980285,1.0,1.0,0.0,1.0,-1.505167841911316,1.505165934562683,1.8674427337828088e-06,1.15745747089386,1.0,1.0,0.0,27.87418937683105,34.0,25305.083984375,-0.0,265.8616027832031,1.0,283.1499938964844,284.79742431640625,294.3807373046875,296.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,30375.978515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565470099449158,1.0,0.0,0.0,3.6710400581359854,3.671063184738159,8.992315088107716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2919921875,0.0,1514.3802490234375,1895.4371337890625,0.0,1286.1676025390625,0.9069125652313232,1.0,0.0,3.0,1.0,0.0
18169380,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8973963856697083,0.1665555238723755,0.1498437076807022,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9412018060684204,0.1892105638980865,0.1792094558477401,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.98485666513443,0.2643668949604034,0.1514378488063812,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8649517297744751,0.1492757052183151,0.1415856480598449,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.8524542450904846,0.1426212787628173,0.6425095796585083,285.3922119140625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.39666748046875,285.39361572265625,1.0,0.2762481868267059,1.0,1.0,0.0,1.0,-1.5177358388900757,1.5177339315414429,1.896504841170099e-06,1.1674154996871948,1.0,1.0,0.0,28.636363983154297,37.0,25745.748046875,-0.0,273.3412475585937,1.0,283.1499938964844,284.7955322265625,294.4407043457031,296.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,31506.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604200601577759,1.0,0.0,0.0,3.7387211322784415,3.738745212554932,9.32694547373103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.66650390625,0.0,1599.6939697265625,1895.4371337890625,0.0,1313.501220703125,0.9235371947288512,1.0,0.0,3.0,1.0,0.0
18169440,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8973963856697083,0.1665555238723755,0.1498437076807022,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9412018060684204,0.1892105638980865,0.1792094558477401,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.98485666513443,0.2643668949604034,0.1514378488063812,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8649517297744751,0.1492757052183151,0.1415856480598449,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.8524542450904846,0.1426212787628173,0.6425095796585083,285.3922119140625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.39666748046875,285.39361572265625,1.0,0.2762481868267059,1.0,1.0,0.0,1.0,-1.5177358388900757,1.5177339315414429,1.896504841170099e-06,1.1674154996871948,1.0,1.0,0.0,28.636363983154297,37.0,25745.748046875,-0.0,273.3412475585937,1.0,283.1499938964844,284.7955322265625,294.4407043457031,296.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,31506.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604200601577759,1.0,0.0,0.0,3.7387211322784415,3.738745212554932,9.32694547373103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.66650390625,0.0,1599.6939697265625,1895.4371337890625,0.0,1313.501220703125,0.9235371947288512,1.0,0.0,3.0,1.0,0.0
18169500,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8940814733505249,0.1673071086406707,0.1505333185195922,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.937052607536316,0.1899189800024032,0.1798989027738571,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.9868871569633484,0.2657444477081299,0.1549187898635864,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.8615345358848572,0.1497707366943359,0.1420715749263763,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8486067056655884,0.1427853554487228,0.6433688402175903,285.3980712890625,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3904113769531,285.3991394042969,1.0,0.2779368460178375,1.0,1.0,0.0,1.0,-1.5251845121383667,1.525182604789734,1.913867208713782e-06,1.1733183860778809,1.0,1.0,0.0,29.17124938964844,37.0,25995.87890625,-0.0,278.04412841796875,1.0,283.1499938964844,284.7936706542969,294.4711608886719,296.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,32203.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626590490341187,1.0,0.0,0.0,3.7798800468444815,3.77990460395813,9.533432603348048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.06787109375,0.0,1653.110107421875,1895.4371337890625,0.0,1329.45458984375,0.930838406085968,1.0,0.0,3.0,1.0,0.0
18169560,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.8898835182189941,0.1680577099323272,0.1512250006198883,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.9318010807037354,0.1906167119741439,0.1805813163518905,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9890958070755004,0.2667470574378967,0.159076526761055,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8573222756385803,0.1502604633569717,0.1425556689500808,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.84398353099823,0.1429249942302703,0.6441357731819153,285.4070129394531,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.38262939453125,285.4087219238281,1.0,0.2798383831977844,1.0,1.0,0.0,1.0,-1.5333250761032104,1.5333231687545776,1.9329595488670748e-06,1.17976975440979,1.0,1.0,0.0,29.811561584472656,40.0,26229.6796875,-0.0,283.37841796875,1.0,283.1499938964844,284.7972412109375,294.5011291503906,296.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,32626.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650406122207642,1.0,0.0,0.0,3.804620742797852,3.804645776748657,9.658641602072748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.86083984375,0.0,1685.783935546875,1895.4371337890625,0.0,1346.5440673828125,0.9397274851799012,1.0,0.0,3.0,1.0,0.0
18169620,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.8797074556350708,0.1695514917373657,0.1526122391223907,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9190773367881776,0.1919814944267273,0.1819275021553039,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.9933943152427672,0.2678021192550659,0.1687972843647003,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.8473696708679199,0.1512239277362823,0.1435188055038452,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8332303762435913,0.1431382298469543,0.6454217433929443,285.42486572265625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36376953125,285.4267578125,1.0,0.2841149866580963,1.0,1.0,0.0,1.0,-1.5509766340255735,1.550974726676941,1.9747737951547606e-06,1.1937544345855713,1.0,1.0,0.0,31.35793685913086,28.0,26745.71484375,-0.0,295.5419616699219,1.0,283.1499938964844,284.8013916015625,294.5610046386719,296.3450622558594,293.1499938964844,293.1499938964844,283.04998779296875,33747.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702447533607483,1.0,0.0,0.0,3.869408845901489,3.869434595108032,9.990391163228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.119140625,0.0,1773.3795166015625,1895.4371337890625,0.0,1384.31201171875,0.954645574092865,1.0,0.0,3.0,1.0,0.0
18169680,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.8797074556350708,0.1695514917373657,0.1526122391223907,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9190773367881776,0.1919814944267273,0.1819275021553039,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.9933943152427672,0.2678021192550659,0.1687972843647003,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.8473696708679199,0.1512239277362823,0.1435188055038452,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8332303762435913,0.1431382298469543,0.6454217433929443,285.42486572265625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36376953125,285.4267578125,1.0,0.2841149866580963,1.0,1.0,0.0,1.0,-1.5509766340255735,1.550974726676941,1.9747737951547606e-06,1.1937544345855713,1.0,1.0,0.0,31.35793685913086,28.0,26745.71484375,-0.0,295.5419616699219,1.0,283.1499938964844,284.8013916015625,294.5610046386719,296.3450622558594,293.1499938964844,293.1499938964844,283.04998779296875,33747.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702447533607483,1.0,0.0,0.0,3.869408845901489,3.869434595108032,9.990391163228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.119140625,0.0,1773.3795166015625,1895.4371337890625,0.0,1384.31201171875,0.954645574092865,1.0,0.0,3.0,1.0,0.0
18169740,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8882973790168762,0.1708389967679977,0.1538146138191223,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.928727090358734,0.1931450814008712,0.1830716282129287,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.9914737343788148,0.2694281339645386,0.1641217619180679,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.8545476198196411,0.152032732963562,0.1443136483430862,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8387212753295898,0.1431563347578048,0.6456741094589233,285.3583679199219,285.07745361328125,293.6597900390625,291.5922546386719,293.65606689453125,297.3477478027344,285.357177734375,1.0,0.2826489806175232,1.0,1.0,0.0,1.0,-1.5494534969329834,1.5494515895843506,1.9713450001290767e-06,1.1927309036254885,1.0,1.0,0.0,30.73819923400879,31.0,27299.943359375,-0.0,293.19683837890625,1.0,283.0511779785156,284.7150573730469,294.6372985839844,296.474609375,293.1499938964844,293.1499938964844,282.75,34710.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807782053947449,1.0,0.0,0.0,3.92423939704895,3.924265861511232,1.0275531394654536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.69287109375,0.0,1849.841064453125,1895.4371337890625,0.0,1462.486328125,0.9660219550132751,1.0,0.0,3.0,1.0,0.0
18169800,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8882973790168762,0.1708389967679977,0.1538146138191223,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.928727090358734,0.1931450814008712,0.1830716282129287,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.9914737343788148,0.2694281339645386,0.1641217619180679,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.8545476198196411,0.152032732963562,0.1443136483430862,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8387212753295898,0.1431563347578048,0.6456741094589233,285.3583679199219,285.07745361328125,293.6597900390625,291.5922546386719,293.65606689453125,297.3477478027344,285.357177734375,1.0,0.2826489806175232,1.0,1.0,0.0,1.0,-1.5494534969329834,1.5494515895843506,1.9713450001290767e-06,1.1927309036254885,1.0,1.0,0.0,30.73819923400879,31.0,27299.943359375,-0.0,293.19683837890625,1.0,283.0511779785156,284.7150573730469,294.6372985839844,296.474609375,293.1499938964844,293.1499938964844,282.75,34710.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807782053947449,1.0,0.0,0.0,3.92423939704895,3.924265861511232,1.0275531394654536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.69287109375,0.0,1849.841064453125,1895.4371337890625,0.0,1462.486328125,0.9660219550132751,1.0,0.0,3.0,1.0,0.0
