time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8909221291542053,0.1715778708457946,0.1546210348606109,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9314785003662108,0.1938231885433197,0.1838459223508834,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.9911327958106996,0.2724218964576721,0.1633541733026504,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8564733266830444,0.1524596959352493,0.1448229998350143,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8391945958137512,0.142828032374382,0.6446533799171448,285.1431884765625,285.0584716796875,293.7626342773437,291.6489562988281,293.7589111328125,297.33892822265625,285.1410827636719,1.0,0.2828710079193115,1.0,1.0,0.0,1.0,-1.549809813499451,1.549807906150818,1.972085556189996e-06,1.1929148435592651,1.0,1.0,0.0,30.647504806518555,34.0,28378.40234375,-0.0,293.1238098144531,1.0,282.7573547363281,284.4756164550781,294.7213134765625,296.651123046875,293.1499938964844,293.1499938964844,282.45001220703125,35229.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997315883636475,1.0,0.0,0.0,3.953477144241333,3.953504085540772,1.0429217809360123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.85302734375,0.0,1891.4969482421875,1895.4371337890625,0.0,1608.6357421875,0.9729773998260498,1.0,0.0,3.0,1.0,0.0
18169920,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8909221291542053,0.1715778708457946,0.1546210348606109,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9314785003662108,0.1938231885433197,0.1838459223508834,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.9911327958106996,0.2724218964576721,0.1633541733026504,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8564733266830444,0.1524596959352493,0.1448229998350143,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8391945958137512,0.142828032374382,0.6446533799171448,285.1431884765625,285.0584716796875,293.7626342773437,291.6489562988281,293.7589111328125,297.33892822265625,285.1410827636719,1.0,0.2828710079193115,1.0,1.0,0.0,1.0,-1.549809813499451,1.549807906150818,1.972085556189996e-06,1.1929148435592651,1.0,1.0,0.0,30.647504806518555,34.0,28378.40234375,-0.0,293.1238098144531,1.0,282.7573547363281,284.4756164550781,294.7213134765625,296.651123046875,293.1499938964844,293.1499938964844,282.45001220703125,35229.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997315883636475,1.0,0.0,0.0,3.953477144241333,3.953504085540772,1.0429217809360123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.85302734375,0.0,1891.4969482421875,1895.4371337890625,0.0,1608.6357421875,0.9729773998260498,1.0,0.0,3.0,1.0,0.0
18169980,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8854181170463562,0.1719106435775756,0.1550075113773346,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9247208833694458,0.194083422422409,0.1841947734355926,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.993096649646759,0.273903876543045,0.1680281162261963,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8510857820510864,0.1525437384843826,0.1449921280145645,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8327696919441223,0.1421565413475036,0.6420925259590149,284.94354248046875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.32281494140625,284.9467163085937,1.0,0.2842096984386444,1.0,1.0,0.0,1.0,-1.5534311532974243,1.553429126739502,1.9806952877843287e-06,1.1957547664642334,0.8993346691131592,0.8993346691131592,0.0,31.306930541992188,37.0,29323.19921875,-0.0,296.548828125,1.0,282.4555053710937,284.266845703125,294.76641845703125,296.76239013671875,293.1499938964844,293.1499938964844,282.1499938964844,39459.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156999111175537,1.0,0.0,0.0,3.8632519245147705,3.863278865814209,9.958624787032022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.45947265625,0.0,1811.01611328125,1895.4371337890625,0.0,1736.7877197265625,0.95486581325531,1.0,0.0,3.0,1.0,0.0
18170040,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8854181170463562,0.1719106435775756,0.1550075113773346,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9247208833694458,0.194083422422409,0.1841947734355926,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.993096649646759,0.273903876543045,0.1680281162261963,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8510857820510864,0.1525437384843826,0.1449921280145645,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8327696919441223,0.1421565413475036,0.6420925259590149,284.94354248046875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.32281494140625,284.9467163085937,1.0,0.2842096984386444,1.0,1.0,0.0,1.0,-1.5534311532974243,1.553429126739502,1.9806952877843287e-06,1.1957547664642334,0.8993346691131592,0.8993346691131592,0.0,31.306930541992188,37.0,29323.19921875,-0.0,296.548828125,1.0,282.4555053710937,284.266845703125,294.76641845703125,296.76239013671875,293.1499938964844,293.1499938964844,282.1499938964844,39459.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156999111175537,1.0,0.0,0.0,3.8632519245147705,3.863278865814209,9.958624787032022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.45947265625,0.0,1811.01611328125,1895.4371337890625,0.0,1736.7877197265625,0.95486581325531,1.0,0.0,3.0,1.0,0.0
18170100,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8809807300567627,0.1720791906118393,0.1551709622144699,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.919298768043518,0.1941776424646377,0.1843084543943405,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9944177269935608,0.2740245163440704,0.1715947240591049,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.846845805644989,0.1525539010763168,0.1450257301330566,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8280586004257202,0.1417703628540039,0.6405052542686462,284.843017578125,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.3124694824219,284.82940673828125,1.0,0.2852267324924469,1.0,1.0,0.0,1.0,-1.556179761886597,1.5561777353286743,1.9872522898367606e-06,1.1979156732559204,0.8024007678031921,0.8024007678031921,0.0,31.828689575195312,37.0,30005.701171875,-0.0,299.2147827148437,1.0,282.1959228515625,284.1361389160156,294.8106994628906,296.9021301269531,293.1499938964844,293.1499938964844,282.1499938964844,44381.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241802215576172,1.0,0.0,0.0,3.7067253589630127,3.706751346588135,9.167989674097045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.6748046875,0.0,1660.88232421875,1895.4371337890625,0.0,1806.5516357421875,0.9206165671348572,1.0,0.0,3.0,1.0,0.0
18170160,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8757466673851013,0.172291487455368,0.1553314924240112,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.912977397441864,0.1942874640226364,0.1844021081924438,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9957743287086488,0.2737870812416076,0.1757699102163314,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8418903946876526,0.1525759398937225,0.1450434923171997,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8225991129875183,0.1413796544075012,0.6387823224067688,284.87945556640625,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3009948730469,284.8955993652344,1.0,0.2864412665367126,1.0,1.0,0.0,1.0,-1.5594494342803955,1.5594474077224731,1.995074626393034e-06,1.200490117073059,0.778588593006134,0.778588593006134,0.0,32.46342086791992,25.0,29734.376953125,-0.0,302.43505859375,1.0,282.1578063964844,284.2275695800781,294.7893981933594,296.8094482421875,293.1499938964844,293.1499938964844,282.45001220703125,47380.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248321771621704,1.0,0.0,0.0,3.4148969650268555,3.4149208068847656,7.78123421696364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.34814453125,0.0,1366.6610107421875,1895.4371337890625,0.0,1811.961181640625,0.8638649582862854,1.0,0.0,3.0,1.0,0.0
18170220,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.887947142124176,0.1737002283334732,0.1563064157962799,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9264304637908936,0.1952609419822693,0.1850721836090088,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9930975437164308,0.2755226790904999,0.168030560016632,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8519506454467773,0.1532307118177414,0.1454499810934066,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8306477665901184,0.1411690562963485,0.6368556022644043,285.0892333984375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2927551269531,285.0852966308594,1.0,0.283275157213211,1.0,1.0,0.0,1.0,-1.5503199100494385,1.550317883491516,1.973376583919162e-06,1.1933872699737549,0.9594697952270508,0.9594697952270508,0.0,31.249601364135746,28.0,29485.45703125,-0.0,294.9472351074219,1.0,282.44140625,284.4003295898437,294.74322509765625,296.6702880859375,293.1499938964844,293.1499938964844,282.1499938964844,31606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041748762130737,1.0,0.0,0.0,3.603641986846924,3.6036646366119385,8.665159612064599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.41650390625,0.0,1449.747802734375,1895.4371337890625,0.0,1643.855224609375,0.8920021653175354,1.0,0.0,3.0,1.0,0.0
18170280,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.887947142124176,0.1737002283334732,0.1563064157962799,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9264304637908936,0.1952609419822693,0.1850721836090088,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9930975437164308,0.2755226790904999,0.168030560016632,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8519506454467773,0.1532307118177414,0.1454499810934066,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8306477665901184,0.1411690562963485,0.6368556022644043,285.0892333984375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2927551269531,285.0852966308594,1.0,0.283275157213211,1.0,1.0,0.0,1.0,-1.5503199100494385,1.550317883491516,1.973376583919162e-06,1.1933872699737549,0.9594697952270508,0.9594697952270508,0.0,31.249601364135746,28.0,29485.45703125,-0.0,294.9472351074219,1.0,282.44140625,284.4003295898437,294.74322509765625,296.6702880859375,293.1499938964844,293.1499938964844,282.1499938964844,31606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041748762130737,1.0,0.0,0.0,3.603641986846924,3.6036646366119385,8.665159612064599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.41650390625,0.0,1449.747802734375,1895.4371337890625,0.0,1643.855224609375,0.8920021653175354,1.0,0.0,3.0,1.0,0.0
18170340,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8965426087379456,0.1745914369821548,0.157302051782608,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9357483983039856,0.1958949565887451,0.1858180910348892,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9910176396369934,0.2795078158378601,0.163098856806755,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8589750528335571,0.1536513268947601,0.1459532380104065,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.835808515548706,0.1408246904611587,0.6356805562973022,284.8829345703125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29510498046875,284.8866577148437,1.0,0.2820953726768493,1.0,1.0,0.0,1.0,-1.545676827430725,1.5456749200820925,1.962197075044969e-06,1.189590334892273,0.8417177796363831,0.8417177796363831,0.0,30.535314559936523,31.0,30205.5,-0.0,290.9178771972656,1.0,282.1573791503906,284.1932373046875,294.9039001464844,296.9311828613281,293.1499938964844,293.1499938964844,282.45001220703125,39064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154013514518738,1.0,0.0,0.0,3.53981351852417,3.539836883544922,8.360919991901028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.12158203125,0.0,1436.239501953125,1895.4371337890625,0.0,1734.3524169921875,0.8822996020317078,1.0,0.0,3.0,1.0,0.0
18170400,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8965426087379456,0.1745914369821548,0.157302051782608,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9357483983039856,0.1958949565887451,0.1858180910348892,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9910176396369934,0.2795078158378601,0.163098856806755,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8589750528335571,0.1536513268947601,0.1459532380104065,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.835808515548706,0.1408246904611587,0.6356805562973022,284.8829345703125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29510498046875,284.8866577148437,1.0,0.2820953726768493,1.0,1.0,0.0,1.0,-1.545676827430725,1.5456749200820925,1.962197075044969e-06,1.189590334892273,0.8417177796363831,0.8417177796363831,0.0,30.535314559936523,31.0,30205.5,-0.0,290.9178771972656,1.0,282.1573791503906,284.1932373046875,294.9039001464844,296.9311828613281,293.1499938964844,293.1499938964844,282.45001220703125,39064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154013514518738,1.0,0.0,0.0,3.53981351852417,3.539836883544922,8.360919991901028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.12158203125,0.0,1436.239501953125,1895.4371337890625,0.0,1734.3524169921875,0.8822996020317078,1.0,0.0,3.0,1.0,0.0
18170460,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.898766815662384,0.1759393215179443,0.1582918316125869,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9374759197235109,0.1968332231044769,0.1865336596965789,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9909210205078124,0.2833783328533172,0.1628856658935547,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8601967692375183,0.1543209254741668,0.1464474648237228,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8356402516365051,0.1407440304756164,0.6346760988235474,285.081298828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2984924316406,285.0797119140625,1.0,0.2823366522789001,1.0,1.0,0.0,1.0,-1.5468515157699585,1.5468496084213257,1.964892817341024e-06,1.1904339790344238,1.0,1.0,0.0,30.52951431274414,34.0,29953.623046875,-0.0,291.4451599121094,1.0,282.4423828125,284.3775634765625,294.8811340332031,296.8316955566406,293.1499938964844,293.1499938964844,282.1499938964844,31083.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016347050666809,1.0,0.0,0.0,3.7028071880340576,3.702831029891968,9.148618005383468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.548828125,0.0,1555.40185546875,1895.4371337890625,0.0,1623.6778564453125,0.9138606786727904,1.0,0.0,3.0,1.0,0.0
18170520,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.898766815662384,0.1759393215179443,0.1582918316125869,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9374759197235109,0.1968332231044769,0.1865336596965789,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9909210205078124,0.2833783328533172,0.1628856658935547,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8601967692375183,0.1543209254741668,0.1464474648237228,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8356402516365051,0.1407440304756164,0.6346760988235474,285.081298828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2984924316406,285.0797119140625,1.0,0.2823366522789001,1.0,1.0,0.0,1.0,-1.5468515157699585,1.5468496084213257,1.964892817341024e-06,1.1904339790344238,1.0,1.0,0.0,30.52951431274414,34.0,29953.623046875,-0.0,291.4451599121094,1.0,282.4423828125,284.3775634765625,294.8811340332031,296.8316955566406,293.1499938964844,293.1499938964844,282.1499938964844,31083.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016347050666809,1.0,0.0,0.0,3.7028071880340576,3.702831029891968,9.148618005383468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.548828125,0.0,1555.40185546875,1895.4371337890625,0.0,1623.6778564453125,0.9138606786727904,1.0,0.0,3.0,1.0,0.0
18170580,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8965066075325012,0.1768477708101272,0.1593374907970428,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.933948814868927,0.1974543035030365,0.1873106807470321,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9922967553138732,0.2859381437301636,0.1660466194152832,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8573594093322754,0.1547592878341674,0.147013247013092,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8317821025848389,0.1404587030410766,0.6340856552124023,284.8792724609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2947082519531,284.88165283203125,1.0,0.283813863992691,1.0,1.0,0.0,1.0,-1.5528041124343872,1.5528022050857544,1.9789936231973115e-06,1.1950737237930298,0.8789635300636292,0.8789635300636292,0.0,31.036863327026367,37.0,30927.548828125,-0.0,295.5429382324219,1.0,282.15728759765625,284.1630859375,295.03515625,297.1063232421875,293.1499938964844,293.1499938964844,282.45001220703125,37848.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179229259490967,1.0,0.0,0.0,3.6812257766723633,3.6812503337860094,9.042285000759876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.07421875,0.0,1582.13720703125,1895.4371337890625,0.0,1754.9654541015625,0.9127948880195618,1.0,0.0,3.0,1.0,0.0
18170640,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8965066075325012,0.1768477708101272,0.1593374907970428,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.933948814868927,0.1974543035030365,0.1873106807470321,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9922967553138732,0.2859381437301636,0.1660466194152832,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8573594093322754,0.1547592878341674,0.147013247013092,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8317821025848389,0.1404587030410766,0.6340856552124023,284.8792724609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2947082519531,284.88165283203125,1.0,0.283813863992691,1.0,1.0,0.0,1.0,-1.5528041124343872,1.5528022050857544,1.9789936231973115e-06,1.1950737237930298,0.8789635300636292,0.8789635300636292,0.0,31.036863327026367,37.0,30927.548828125,-0.0,295.5429382324219,1.0,282.15728759765625,284.1630859375,295.03515625,297.1063232421875,293.1499938964844,293.1499938964844,282.45001220703125,37848.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179229259490967,1.0,0.0,0.0,3.6812257766723633,3.6812503337860094,9.042285000759876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.07421875,0.0,1582.13720703125,1895.4371337890625,0.0,1754.9654541015625,0.9127948880195618,1.0,0.0,3.0,1.0,0.0
18170700,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8929737210273743,0.1773941963911056,0.1597124189138412,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9294235706329346,0.1978051662445068,0.1875641047954559,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9935417771339417,0.286708116531372,0.1691850125789642,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8538320064544678,0.1550088375806808,0.1471912115812301,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8278769850730896,0.1403221935033798,0.6332628726959229,285.0296325683594,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.29052734375,285.0535888671875,1.0,0.2849131226539612,1.0,1.0,0.0,1.0,-1.5565507411956787,1.5565487146377563,1.987886435017572e-06,1.1979800462722778,0.9754817485809326,0.9754817485809326,0.0,31.511524200439453,37.0,30407.396484375,-0.0,298.5487365722656,1.0,282.4028015136719,284.3474426269531,294.9766540527344,296.9263916015625,293.1499938964844,293.1499938964844,282.45001220703125,34168.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107014656066895,1.0,0.0,0.0,3.7075774669647217,3.707601547241211,9.172204613605572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.6865234375,0.0,1584.2581787109375,1895.4371337890625,0.0,1696.2088623046875,0.9192201495170592,1.0,0.0,3.0,1.0,0.0
18170760,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8900958895683289,0.1782124638557434,0.1603694707155227,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9254400730133056,0.1983644664287567,0.1880317628383636,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.99463951587677,0.2874421179294586,0.1722365021705627,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8507564663887024,0.1554282456636428,0.1475403159856796,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8243553638458252,0.1403343230485916,0.6331321001052856,285.090576171875,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2877197265625,285.09246826171875,1.0,0.2862520813941955,1.0,1.0,0.0,1.0,-1.561825156211853,1.5618231296539309,2.000464746743092e-06,1.2020858526229858,1.0,1.0,0.0,32.01700973510742,40.0,30675.388671875,-0.0,302.3705444335937,1.0,282.44287109375,284.3690490722656,295.0025634765625,296.9996643066406,293.1499938964844,293.1499938964844,282.1499938964844,32593.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072447538375854,1.0,0.0,0.0,3.80388617515564,3.803911209106445,9.654911536927102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.62255859375,0.0,1684.645263671875,1895.4371337890625,0.0,1668.389892578125,0.9373220801353456,1.0,0.0,3.0,1.0,0.0
18170820,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8812427520751953,0.17917500436306,0.161492109298706,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.914117991924286,0.1989890038967132,0.1888400167226791,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9970267415046692,0.2874325215816498,0.1803281158208847,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8420917391777039,0.1558895856142044,0.148156002163887,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.814735472202301,0.1399848014116287,0.6324201822280884,284.89752197265625,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2740783691406,284.89874267578125,1.0,0.2895054519176483,1.0,1.0,0.0,1.0,-1.5737416744232178,1.5737396478652954,2.0291111013648333e-06,1.2113981246948242,0.9216790795326232,0.9216790795326232,0.0,33.38724136352539,43.0,31839.5546875,-0.0,311.7043762207031,1.0,282.15582275390625,284.15234375,295.146728515625,297.2731018066406,293.1499938964844,293.1499938964844,281.8500061035156,36760.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247781157493591,1.0,0.0,0.0,3.809298038482666,3.809323787689209,9.68240442489332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.49609375,0.0,1723.662841796875,1895.4371337890625,0.0,1811.5125732421875,0.9408700466156006,1.0,0.0,3.0,1.0,0.0
18170880,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8812427520751953,0.17917500436306,0.161492109298706,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.914117991924286,0.1989890038967132,0.1888400167226791,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9970267415046692,0.2874325215816498,0.1803281158208847,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8420917391777039,0.1558895856142044,0.148156002163887,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.814735472202301,0.1399848014116287,0.6324201822280884,284.89752197265625,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2740783691406,284.89874267578125,1.0,0.2895054519176483,1.0,1.0,0.0,1.0,-1.5737416744232178,1.5737396478652954,2.0291111013648333e-06,1.2113981246948242,0.9216790795326232,0.9216790795326232,0.0,33.38724136352539,43.0,31839.5546875,-0.0,311.7043762207031,1.0,282.15582275390625,284.15234375,295.146728515625,297.2731018066406,293.1499938964844,293.1499938964844,281.8500061035156,36760.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247781157493591,1.0,0.0,0.0,3.809298038482666,3.809323787689209,9.68240442489332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.49609375,0.0,1723.662841796875,1895.4371337890625,0.0,1811.5125732421875,0.9408700466156006,1.0,0.0,3.0,1.0,0.0
18170940,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8674082159996033,0.1796826869249344,0.1620377153158188,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8983449935913086,0.1991816461086273,0.1891358345746994,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9990012645721436,0.2853189706802368,0.1912566870450973,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8293368816375732,0.1560046672821045,0.1483707129955291,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8000048995018005,0.1392387896776199,0.6296595931053162,284.8208923339844,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.25103759765625,284.838134765625,1.0,0.2932679057121277,1.0,1.0,0.0,1.0,-1.5848162174224854,1.584814190864563,2.05592846214131e-06,1.2200182676315308,0.7848149538040161,0.7848149538040161,0.0,35.327022552490234,31.0,32317.962890625,-0.0,322.294677734375,1.0,281.85748291015625,284.1017761230469,295.1885986328125,297.36627197265625,293.1499938964844,293.1499938964844,282.1499938964844,46400.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403199076652527,1.0,0.0,0.0,3.4218108654022217,3.421834707260132,7.812774924786936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.97412109375,0.0,1366.763427734375,1895.4371337890625,0.0,1942.3070068359373,0.8639326095581055,1.0,0.0,3.0,1.0,0.0
18171000,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8674082159996033,0.1796826869249344,0.1620377153158188,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8983449935913086,0.1991816461086273,0.1891358345746994,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9990012645721436,0.2853189706802368,0.1912566870450973,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8293368816375732,0.1560046672821045,0.1483707129955291,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8000048995018005,0.1392387896776199,0.6296595931053162,284.8208923339844,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.25103759765625,284.838134765625,1.0,0.2932679057121277,1.0,1.0,0.0,1.0,-1.5848162174224854,1.584814190864563,2.05592846214131e-06,1.2200182676315308,0.7848149538040161,0.7848149538040161,0.0,35.327022552490234,31.0,32317.962890625,-0.0,322.294677734375,1.0,281.85748291015625,284.1017761230469,295.1885986328125,297.36627197265625,293.1499938964844,293.1499938964844,282.1499938964844,46400.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403199076652527,1.0,0.0,0.0,3.4218108654022217,3.421834707260132,7.812774924786936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.97412109375,0.0,1366.763427734375,1895.4371337890625,0.0,1942.3070068359373,0.8639326095581055,1.0,0.0,3.0,1.0,0.0
18171060,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8742649555206299,0.1811411082744598,0.1630787849426269,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9046164751052856,0.2000502347946167,0.1897333562374115,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.998541295528412,0.2847732007503509,0.1875966787338256,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8344947695732117,0.156654343008995,0.1488015055656433,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8037451505661011,0.1389414072036743,0.6275189518928528,285.037841796875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2410583496094,285.0347595214844,1.0,0.291361391544342,1.0,1.0,0.0,1.0,-1.5803484916687012,1.5803464651107788,2.0450447664188687e-06,1.216507077217102,0.9424513578414916,0.9424513578414916,0.0,34.63521194458008,25.0,32107.744140625,-0.0,318.2472229003906,1.0,282.14117431640625,284.2811584472656,295.1332092285156,297.2241516113281,293.1499938964844,293.1499938964844,281.8500061035156,32188.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248657941818237,1.0,0.0,0.0,3.590349197387696,3.590372085571289,8.601351737524965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.52734375,0.0,1439.758056640625,1895.4371337890625,0.0,1812.240234375,0.8892691731452942,1.0,0.0,3.0,1.0,0.0
18171120,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8742649555206299,0.1811411082744598,0.1630787849426269,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9046164751052856,0.2000502347946167,0.1897333562374115,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.998541295528412,0.2847732007503509,0.1875966787338256,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8344947695732117,0.156654343008995,0.1488015055656433,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8037451505661011,0.1389414072036743,0.6275189518928528,285.037841796875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2410583496094,285.0347595214844,1.0,0.291361391544342,1.0,1.0,0.0,1.0,-1.5803484916687012,1.5803464651107788,2.0450447664188687e-06,1.216507077217102,0.9424513578414916,0.9424513578414916,0.0,34.63521194458008,25.0,32107.744140625,-0.0,318.2472229003906,1.0,282.14117431640625,284.2811584472656,295.1332092285156,297.2241516113281,293.1499938964844,293.1499938964844,281.8500061035156,32188.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248657941818237,1.0,0.0,0.0,3.590349197387696,3.590372085571289,8.601351737524965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.52734375,0.0,1439.758056640625,1895.4371337890625,0.0,1812.240234375,0.8892691731452942,1.0,0.0,3.0,1.0,0.0
18171180,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8901978731155396,0.1820362359285354,0.1640387177467346,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.921762466430664,0.2005501687526703,0.1903111785650253,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9962026476860046,0.287233293056488,0.1772346645593643,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8477616906166077,0.1570220291614532,0.1492201834917068,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.815525472164154,0.1384663730859756,0.6255738735198975,284.8624267578125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2419738769531,284.8698425292969,1.0,0.287533700466156,1.0,1.0,0.0,1.0,-1.5679255723953247,1.5679235458374023,2.0148424937360687e-06,1.20662522315979,0.805473804473877,0.805473804473877,0.0,32.82099151611328,28.0,32479.376953125,-0.0,307.40289306640625,1.0,281.85845947265625,284.1183776855469,295.2618408203125,297.4409484863281,293.1499938964844,293.1499938964844,282.1499938964844,41720.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364694476127625,1.0,0.0,0.0,3.424596071243286,3.42461895942688,7.825498187230551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.21728515625,0.0,1336.7164306640625,1895.4371337890625,0.0,1909.582275390625,0.8592240810394287,1.0,0.0,3.0,1.0,0.0
18171240,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8901978731155396,0.1820362359285354,0.1640387177467346,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.921762466430664,0.2005501687526703,0.1903111785650253,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9962026476860046,0.287233293056488,0.1772346645593643,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8477616906166077,0.1570220291614532,0.1492201834917068,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.815525472164154,0.1384663730859756,0.6255738735198975,284.8624267578125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2419738769531,284.8698425292969,1.0,0.287533700466156,1.0,1.0,0.0,1.0,-1.5679255723953247,1.5679235458374023,2.0148424937360687e-06,1.20662522315979,0.805473804473877,0.805473804473877,0.0,32.82099151611328,28.0,32479.376953125,-0.0,307.40289306640625,1.0,281.85845947265625,284.1183776855469,295.2618408203125,297.4409484863281,293.1499938964844,293.1499938964844,282.1499938964844,41720.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364694476127625,1.0,0.0,0.0,3.424596071243286,3.42461895942688,7.825498187230551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.21728515625,0.0,1336.7164306640625,1895.4371337890625,0.0,1909.582275390625,0.8592240810394287,1.0,0.0,3.0,1.0,0.0
18171300,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8956616520881653,0.1826398521661758,0.1644157916307449,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.927726984024048,0.2008968293666839,0.1905100792646408,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9951459169387816,0.2894012331962585,0.1737578213214874,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8522655963897705,0.1572794020175933,0.1493578404188156,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8190601468086243,0.1383187174797058,0.6244149208068848,285.01611328125,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.2466735839844,285.036865234375,1.0,0.2863954305648803,1.0,1.0,0.0,1.0,-1.5632110834121704,1.563209056854248,2.003370127567905e-06,1.2027981281280518,0.9006696939468384,0.9006696939468384,0.0,32.24126434326172,28.0,31936.326171875,-0.0,303.6201171875,1.0,282.0961303710937,284.2940673828125,295.2014465332031,297.2501220703125,293.1499938964844,293.1499938964844,282.1499938964844,35067.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270858883857727,1.0,0.0,0.0,3.4516823291778564,3.451704263687134,7.949776659188501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.88720703125,0.0,1316.9197998046875,1895.4371337890625,0.0,1830.7115478515625,0.863624095916748,1.0,0.0,3.0,1.0,0.0
18171360,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9006530046463013,0.1834646165370941,0.165073961019516,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9329333305358888,0.2014210820198059,0.1909299492835998,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.994213342666626,0.291854977607727,0.171015128493309,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8562361598014832,0.1576829254627227,0.1496736854314804,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8220595717430115,0.1383234411478042,0.624100923538208,285.05084228515625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.25390625,285.047607421875,1.0,0.2856986224651336,1.0,1.0,0.0,1.0,-1.561212182044983,1.5612101554870603,1.998517745960271e-06,1.20117449760437,0.95565527677536,0.95565527677536,0.0,31.83104515075684,31.0,32157.951171875,-0.0,301.5857849121094,1.0,282.14111328125,284.2859802246094,295.2265930175781,297.31817626953125,293.1499938964844,293.1499938964844,281.8500061035156,31424.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218499183654785,1.0,0.0,0.0,3.588062047958374,3.5880846977233887,8.590395736973733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.71044921875,0.0,1431.6878662109375,1895.4371337890625,0.0,1787.26904296875,0.8882639408111572,1.0,0.0,3.0,1.0,0.0
18171420,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9048556089401244,0.1843698024749755,0.1660937517881393,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9368003606796264,0.2019360065460205,0.1915774494409561,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.993609607219696,0.2956741750240326,0.1693649441003799,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.859224796295166,0.1580796092748642,0.1501724272966385,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8235315084457397,0.1379945874214172,0.623126208782196,284.8660888671875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2601623535156,284.8736267089844,1.0,0.2854423224925995,1.0,1.0,0.0,1.0,-1.5606601238250732,1.5606580972671509,1.997163963096682e-06,1.20071280002594,0.8200563192367554,0.8200563192367554,0.0,31.60190963745117,34.0,32777.78125,-0.0,300.7171936035156,1.0,281.8576965332031,284.1085510253906,295.36016845703125,297.55352783203125,293.1499938964844,293.1499938964844,282.1499938964844,40563.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735031008720398,1.0,0.0,0.0,3.4699621200561523,3.469985246658325,8.034202210183139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.4990234375,0.0,1374.4005126953125,1895.4371337890625,0.0,1897.41015625,0.8681727051734924,1.0,0.0,3.0,1.0,0.0
18171480,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9048556089401244,0.1843698024749755,0.1660937517881393,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9368003606796264,0.2019360065460205,0.1915774494409561,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.993609607219696,0.2956741750240326,0.1693649441003799,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.859224796295166,0.1580796092748642,0.1501724272966385,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8235315084457397,0.1379945874214172,0.623126208782196,284.8660888671875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2601623535156,284.8736267089844,1.0,0.2854423224925995,1.0,1.0,0.0,1.0,-1.5606601238250732,1.5606580972671509,1.997163963096682e-06,1.20071280002594,0.8200563192367554,0.8200563192367554,0.0,31.60190963745117,34.0,32777.78125,-0.0,300.7171936035156,1.0,281.8576965332031,284.1085510253906,295.36016845703125,297.55352783203125,293.1499938964844,293.1499938964844,282.1499938964844,40563.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735031008720398,1.0,0.0,0.0,3.4699621200561523,3.469985246658325,8.034202210183139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.4990234375,0.0,1374.4005126953125,1895.4371337890625,0.0,1897.41015625,0.8681727051734924,1.0,0.0,3.0,1.0,0.0
18171540,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9040874242782592,0.1858100742101669,0.1671712100505828,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9348366260528564,0.2028129547834396,0.1922404319047927,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.994339883327484,0.2986991703510284,0.1713725626468658,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.857686460018158,0.1587633937597274,0.1506880968809127,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8208509683609009,0.1378928124904632,0.6221537590026855,285.06597900390625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2642822265625,285.0632019042969,1.0,0.2864558398723602,1.0,1.0,0.0,1.0,-1.5646079778671265,1.564605951309204,2.0065822354808915e-06,1.203768014907837,0.9834184050559998,0.9834184050559998,0.0,31.942354202270508,37.0,32617.865234375,-0.0,303.4869689941406,1.0,282.141845703125,284.28436279296875,295.3243408203125,297.4422607421875,293.1499938964844,293.1499938964844,281.8500061035156,31034.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227278351783752,1.0,0.0,0.0,3.643290519714356,3.643313646316528,8.856882800500898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.541015625,0.0,1488.6314697265625,1895.4371337890625,0.0,1794.523681640625,0.9003692269325256,1.0,0.0,3.0,1.0,0.0
18171600,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9040874242782592,0.1858100742101669,0.1671712100505828,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9348366260528564,0.2028129547834396,0.1922404319047927,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.994339883327484,0.2986991703510284,0.1713725626468658,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.857686460018158,0.1587633937597274,0.1506880968809127,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8208509683609009,0.1378928124904632,0.6221537590026855,285.06597900390625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2642822265625,285.0632019042969,1.0,0.2864558398723602,1.0,1.0,0.0,1.0,-1.5646079778671265,1.564605951309204,2.0065822354808915e-06,1.203768014907837,0.9834184050559998,0.9834184050559998,0.0,31.942354202270508,37.0,32617.865234375,-0.0,303.4869689941406,1.0,282.141845703125,284.28436279296875,295.3243408203125,297.4422607421875,293.1499938964844,293.1499938964844,281.8500061035156,31034.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227278351783752,1.0,0.0,0.0,3.643290519714356,3.643313646316528,8.856882800500898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.541015625,0.0,1488.6314697265625,1895.4371337890625,0.0,1794.523681640625,0.9003692269325256,1.0,0.0,3.0,1.0,0.0
18171660,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.899121880531311,0.1867153793573379,0.1682405769824981,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9280452132225036,0.2033308446407318,0.1929364502429962,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9959608316421508,0.3000741302967071,0.1763970851898193,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8524869084358215,0.1591783463954925,0.1512482613325119,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8147082924842834,0.1375233232975006,0.6212770938873291,284.8708801269531,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2593688964844,284.8763732910156,1.0,0.28854501247406,1.0,1.0,0.0,1.0,-1.5723789930343628,1.5723769664764404,2.0252298327250173e-06,1.2098050117492676,0.84975266456604,0.84975266456604,0.0,32.78075408935547,40.0,33484.734375,-0.0,309.42608642578125,1.0,281.85699462890625,284.0862731933594,295.4555053710937,297.6908569335937,293.1499938964844,293.1499938964844,282.1499938964844,39068.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384000420570374,1.0,0.0,0.0,3.58190393447876,3.581928014755249,8.560934361412365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.607421875,0.0,1481.2518310546875,1895.4371337890625,0.0,1925.96484375,0.8915828466415405,1.0,0.0,3.0,1.0,0.0
