time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.899121880531311,0.1867153793573379,0.1682405769824981,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9280452132225036,0.2033308446407318,0.1929364502429962,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9959608316421508,0.3000741302967071,0.1763970851898193,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8524869084358215,0.1591783463954925,0.1512482613325119,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8147082924842834,0.1375233232975006,0.6212770938873291,284.8708801269531,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2593688964844,284.8763732910156,1.0,0.28854501247406,1.0,1.0,0.0,1.0,-1.5723789930343628,1.5723769664764404,2.0252298327250173e-06,1.2098050117492676,0.84975266456604,0.84975266456604,0.0,32.78075408935547,40.0,33484.734375,-0.0,309.42608642578125,1.0,281.85699462890625,284.0862731933594,295.4555053710937,297.6908569335937,293.1499938964844,293.1499938964844,282.1499938964844,39068.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384000420570374,1.0,0.0,0.0,3.58190393447876,3.581928014755249,8.560934361412365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.607421875,0.0,1481.2518310546875,1895.4371337890625,0.0,1925.96484375,0.8915828466415405,1.0,0.0,3.0,1.0,0.0
18171780,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8907942771911621,0.1881221681833267,0.1693132519721985,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9173123240470886,0.2041826695203781,0.1936052143573761,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9978237152099608,0.3004240393638611,0.1838019788265228,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8443500399589539,0.1598546802997589,0.1517879962921142,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8052201271057129,0.1373079717159271,0.619992196559906,285.07843017578125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2523193359375,285.0773010253906,1.0,0.2914454042911529,1.0,1.0,0.0,1.0,-1.5824626684188845,1.5824605226516724,2.0494680939009413e-06,1.217529535293579,1.0,1.0,0.0,34.06287384033203,43.0,33336.7109375,0.0,317.7377319335937,1.0,282.1426696777344,284.2757263183594,295.41326904296875,297.5762634277344,293.1499938964844,293.1499938964844,281.8500061035156,31505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281054258346558,1.0,0.0,0.0,3.7372450828552246,3.737269163131714,9.3195819772518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.2158203125,0.0,1597.982177734375,1895.4371337890625,0.0,1839.2186279296875,0.921741783618927,1.0,0.0,3.0,1.0,0.0
18171840,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8907942771911621,0.1881221681833267,0.1693132519721985,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9173123240470886,0.2041826695203781,0.1936052143573761,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9978237152099608,0.3004240393638611,0.1838019788265228,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8443500399589539,0.1598546802997589,0.1517879962921142,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8052201271057129,0.1373079717159271,0.619992196559906,285.07843017578125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2523193359375,285.0773010253906,1.0,0.2914454042911529,1.0,1.0,0.0,1.0,-1.5824626684188845,1.5824605226516724,2.0494680939009413e-06,1.217529535293579,1.0,1.0,0.0,34.06287384033203,43.0,33336.7109375,0.0,317.7377319335937,1.0,282.1426696777344,284.2757263183594,295.41326904296875,297.5762634277344,293.1499938964844,293.1499938964844,281.8500061035156,31505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281054258346558,1.0,0.0,0.0,3.7372450828552246,3.737269163131714,9.3195819772518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.2158203125,0.0,1597.982177734375,1895.4371337890625,0.0,1839.2186279296875,0.921741783618927,1.0,0.0,3.0,1.0,0.0
18171900,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8865067362785339,0.1887150108814239,0.1700049489736557,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9118562936782836,0.2045526802539825,0.1940767616033554,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.998567759990692,0.3001217544078827,0.1877544671297073,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8401833772659302,0.1601557582616806,0.1521721482276916,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8001255393028259,0.1371555179357528,0.6197564005851746,284.93731689453125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2472839355469,284.9140319824219,1.0,0.293173223733902,1.0,1.0,0.0,1.0,-1.588782548904419,1.5887805223464966,2.064771024379297e-06,1.222386360168457,0.9447160363197328,0.9447160363197328,0.0,34.8073616027832,43.0,34354.19921875,0.0,322.8376159667969,1.0,281.8955078125,284.0850524902344,295.51776123046875,297.8328857421875,293.1499938964844,293.1499938964844,281.8500061035156,33517.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384158968925476,1.0,0.0,0.0,3.782384634017944,3.782409429550171,9.54607116909756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.09814453125,0.0,1666.2503662109375,1895.4371337890625,0.0,1926.099853515625,0.93204665184021,1.0,0.0,3.0,1.0,0.0
18171960,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8803336024284363,0.1890184134244918,0.1704065501689911,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.904738426208496,0.2046997547149658,0.1943308413028717,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.2991867363452911,0.1926502138376236,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.834561288356781,0.1602790057659149,0.1523876637220382,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7934460639953613,0.1368280053138733,0.6187657117843628,284.88104248046875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2385559082031,284.8839416503906,1.0,0.2950193583965301,1.0,1.0,0.0,1.0,-1.5945168733596802,1.5945147275924685,2.078698571494897e-06,1.2267755270004272,0.889066219329834,0.889066219329834,0.0,35.73387145996094,31.0,34380.9453125,0.0,328.1788330078125,1.0,281.8566589355469,284.06427001953125,295.5364990234375,297.8266906738281,293.1499938964844,293.1499938964844,282.1499938964844,37679.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449097037315369,1.0,0.0,0.0,3.7176671028137207,3.7176921367645264,9.222194421454332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5029296875,0.0,1622.561767578125,1895.4371337890625,0.0,1981.577392578125,0.92083477973938,1.0,0.0,3.0,1.0,0.0
18172020,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8875723481178284,0.1903505474328994,0.1713566929101944,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9117732048034668,0.2054932117462158,0.1948871612548828,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9987215399742126,0.2988634705543518,0.1887067556381225,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8401570320129395,0.1609136909246444,0.152829572558403,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7974879741668701,0.1364721804857254,0.6165323853492737,285.0797119140625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2312927246094,285.0791320800781,1.0,0.2929533123970032,1.0,1.0,0.0,1.0,-1.5894534587860107,1.5894513130187988,2.06606523533992e-06,1.2226074934005735,1.0,1.0,0.0,34.967742919921875,25.0,33853.3515625,0.0,323.5986328125,1.0,282.1434631347656,284.2569580078125,295.48565673828125,297.6913146972656,293.1499938964844,293.1499938964844,281.8500061035156,33008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351516485214233,1.0,0.0,0.0,3.828841209411621,3.828866481781006,9.782007737157985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98388671875,0.0,1717.909912109375,1895.4371337890625,0.0,1898.4300537109373,0.9431564807891846,1.0,0.0,3.0,1.0,0.0
18172080,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8875723481178284,0.1903505474328994,0.1713566929101944,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9117732048034668,0.2054932117462158,0.1948871612548828,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9987215399742126,0.2988634705543518,0.1887067556381225,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8401570320129395,0.1609136909246444,0.152829572558403,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7974879741668701,0.1364721804857254,0.6165323853492737,285.0797119140625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2312927246094,285.0791320800781,1.0,0.2929533123970032,1.0,1.0,0.0,1.0,-1.5894534587860107,1.5894513130187988,2.06606523533992e-06,1.2226074934005735,1.0,1.0,0.0,34.967742919921875,25.0,33853.3515625,0.0,323.5986328125,1.0,282.1434631347656,284.2569580078125,295.48565673828125,297.6913146972656,293.1499938964844,293.1499938964844,281.8500061035156,33008.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351516485214233,1.0,0.0,0.0,3.828841209411621,3.828866481781006,9.782007737157985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98388671875,0.0,1717.909912109375,1895.4371337890625,0.0,1898.4300537109373,0.9431564807891846,1.0,0.0,3.0,1.0,0.0
18172140,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9040892124176024,0.1911870539188385,0.1722848266363144,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9299169182777404,0.205959752202034,0.1954468339681625,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9964516162872314,0.3014185130596161,0.1781271547079086,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8540307283401489,0.161304771900177,0.1532780677080154,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8097471594810486,0.1359558552503585,0.6144367456436157,284.8628234863281,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2333679199219,284.86376953125,1.0,0.2889972627162933,1.0,1.0,0.0,1.0,-1.576563835144043,1.5765618085861206,2.034333647316089e-06,1.2121808528900146,0.8901156783103943,0.8901156783103943,0.0,33.08597183227539,28.0,34452.359375,0.0,312.2517395019531,1.0,281.85577392578125,284.0304260253906,295.59039306640625,297.8988342285156,293.1499938964844,293.1499938964844,281.54998779296875,38570.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494370341300964,1.0,0.0,0.0,3.782907485961914,3.782933235168457,9.548709840601075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.09130859375,0.0,1706.0550537109375,1895.4371337890625,0.0,2020.582763671875,0.935825526714325,1.0,0.0,3.0,1.0,0.0
18172200,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9040892124176024,0.1911870539188385,0.1722848266363144,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9299169182777404,0.205959752202034,0.1954468339681625,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9964516162872314,0.3014185130596161,0.1781271547079086,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8540307283401489,0.161304771900177,0.1532780677080154,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8097471594810486,0.1359558552503585,0.6144367456436157,284.8628234863281,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2333679199219,284.86376953125,1.0,0.2889972627162933,1.0,1.0,0.0,1.0,-1.576563835144043,1.5765618085861206,2.034333647316089e-06,1.2121808528900146,0.8901156783103943,0.8901156783103943,0.0,33.08597183227539,28.0,34452.359375,0.0,312.2517395019531,1.0,281.85577392578125,284.0304260253906,295.59039306640625,297.8988342285156,293.1499938964844,293.1499938964844,281.54998779296875,38570.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494370341300964,1.0,0.0,0.0,3.782907485961914,3.782933235168457,9.548709840601075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.09130859375,0.0,1706.0550537109375,1895.4371337890625,0.0,2020.582763671875,0.935825526714325,1.0,0.0,3.0,1.0,0.0
18172260,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9120388627052308,0.1916952580213546,0.1726855784654617,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.938010036945343,0.2061133086681366,0.195561408996582,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.994980812072754,0.3049557507038116,0.1732527166604995,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8603293895721436,0.1614415943622589,0.1533797532320022,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8140703439712524,0.1352542638778686,0.611129641532898,284.8233642578125,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.23748779296875,284.8437805175781,1.0,0.2869845628738403,1.0,1.0,0.0,1.0,-1.5674755573272705,1.567473530769348,2.012004870266537e-06,1.2047008275985718,0.7621562480926514,0.7621562480926514,0.0,32.218990325927734,31.0,34251.98828125,0.0,305.5834350585937,1.0,281.5582580566406,284.0397033691406,295.5936584472656,297.9039001464844,293.1499938964844,293.1499938964844,281.8500061035156,48130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577762603759766,1.0,0.0,0.0,3.2810518741607666,3.281074523925781,7.183225534390658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6513671875,0.0,1241.7149658203125,1895.4371337890625,0.0,2093.096435546875,0.836246907711029,1.0,0.0,3.0,1.0,0.0
18172320,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9120388627052308,0.1916952580213546,0.1726855784654617,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.938010036945343,0.2061133086681366,0.195561408996582,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.994980812072754,0.3049557507038116,0.1732527166604995,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8603293895721436,0.1614415943622589,0.1533797532320022,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8140703439712524,0.1352542638778686,0.611129641532898,284.8233642578125,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.23748779296875,284.8437805175781,1.0,0.2869845628738403,1.0,1.0,0.0,1.0,-1.5674755573272705,1.567473530769348,2.012004870266537e-06,1.2047008275985718,0.7621562480926514,0.7621562480926514,0.0,32.218990325927734,31.0,34251.98828125,0.0,305.5834350585937,1.0,281.5582580566406,284.0397033691406,295.5936584472656,297.9039001464844,293.1499938964844,293.1499938964844,281.8500061035156,48130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577762603759766,1.0,0.0,0.0,3.2810518741607666,3.281074523925781,7.183225534390658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6513671875,0.0,1241.7149658203125,1895.4371337890625,0.0,2093.096435546875,0.836246907711029,1.0,0.0,3.0,1.0,0.0
18172380,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.917679250240326,0.1932924389839172,0.173867717385292,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.942666471004486,0.2070773988962173,0.1962568908929824,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9942551255226136,0.3089810609817505,0.1711326092481613,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8640626072883606,0.1622266620397567,0.1539444327354431,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.815968930721283,0.1351405829191208,0.6098385453224182,285.0196228027344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.24859619140625,285.0166931152344,1.0,0.2865561544895172,1.0,1.0,0.0,1.0,-1.5663074254989624,1.5663055181503296,2.0089144072699128e-06,1.2035311460494995,0.9017904996871948,0.9017904996871948,0.0,31.90451431274414,34.0,34087.484375,0.0,304.1910095214844,1.0,281.83953857421875,284.1916809082031,295.5350341796875,297.7496643066406,293.1499938964844,293.1499938964844,282.1499938964844,32620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390039563179016,1.0,0.0,0.0,3.4663333892822266,3.466355085372925,8.017407822080713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.49609375,0.0,1314.2567138671875,1895.4371337890625,0.0,1931.0999755859373,0.8614552021026611,1.0,0.0,3.0,1.0,0.0
18172440,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.917679250240326,0.1932924389839172,0.173867717385292,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.942666471004486,0.2070773988962173,0.1962568908929824,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9942551255226136,0.3089810609817505,0.1711326092481613,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8640626072883606,0.1622266620397567,0.1539444327354431,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.815968930721283,0.1351405829191208,0.6098385453224182,285.0196228027344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.24859619140625,285.0166931152344,1.0,0.2865561544895172,1.0,1.0,0.0,1.0,-1.5663074254989624,1.5663055181503296,2.0089144072699128e-06,1.2035311460494995,0.9017904996871948,0.9017904996871948,0.0,31.90451431274414,34.0,34087.484375,0.0,304.1910095214844,1.0,281.83953857421875,284.1916809082031,295.5350341796875,297.7496643066406,293.1499938964844,293.1499938964844,282.1499938964844,32620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390039563179016,1.0,0.0,0.0,3.4663333892822266,3.466355085372925,8.017407822080713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.49609375,0.0,1314.2567138671875,1895.4371337890625,0.0,1931.0999755859373,0.8614552021026611,1.0,0.0,3.0,1.0,0.0
18172500,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.919393002986908,0.1941618919372558,0.1746233999729156,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.943782925605774,0.2076547890901565,0.1967713534832,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.9942144751548768,0.3108925223350525,0.1710181385278701,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8650001287460327,0.1627047806978225,0.1543690413236618,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.816108763217926,0.1351733207702636,0.6098579168319702,285.1257629394531,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2537536621094,285.14404296875,1.0,0.2868803143501282,1.0,1.0,0.0,1.0,-1.5682264566421509,1.5682244300842283,2.013419361901469e-06,1.2049384117126465,1.0,1.0,0.0,31.92385673522949,34.0,33584.14453125,0.0,305.15399169921875,1.0,282.0956726074219,284.32781982421875,295.52325439453125,297.640380859375,293.1499938964844,293.1499938964844,282.1499938964844,30159.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288724780082703,1.0,0.0,0.0,3.575063943862915,3.5750861167907715,8.528269290764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.8662109375,0.0,1408.5858154296875,1895.4371337890625,0.0,1845.629150390625,0.88564133644104,1.0,0.0,3.0,1.0,0.0
18172560,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9203634858131408,0.1951295435428619,0.1754728704690933,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9441280961036682,0.2083263844251632,0.1973806023597717,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9943837523460388,0.3127205371856689,0.1714973300695419,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8653306365013123,0.1632633954286575,0.1548748314380645,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.8157184720039368,0.1352798342704773,0.6102357506752014,285.1655578613281,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.25897216796875,285.16510009765625,1.0,0.2875262498855591,1.0,1.0,0.0,1.0,-1.5716123580932615,1.5716103315353394,2.0214567939547123e-06,1.2074869871139526,1.0,1.0,0.0,32.05057144165039,37.0,33786.9921875,0.0,307.105712890625,1.0,282.14141845703125,284.33349609375,295.5745849609375,297.7509460449219,293.1499938964844,293.1499938964844,281.8500061035156,30604.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255875468254089,1.0,0.0,0.0,3.685269832611084,3.685293197631836,9.0621631443355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.220703125,0.0,1532.006103515625,1895.4371337890625,0.0,1818.237060546875,0.9090893864631652,1.0,0.0,3.0,1.0,0.0
18172620,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.915928065776825,0.1961267739534378,0.1766819804906845,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9387765526771544,0.2090041786432266,0.1982709765434265,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9958024621009828,0.3146601915359497,0.175862967967987,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8611837029457092,0.1638601720333099,0.1556420773267746,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8105245232582092,0.1350317895412445,0.6100122332572937,284.9329528808594,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2578430175781,284.9295349121094,1.0,0.2896055579185486,1.0,1.0,0.0,1.0,-1.580026626586914,1.580024480819702,2.0416307506820885e-06,1.2139192819595337,0.9500166177749634,0.9500166177749634,0.0,32.807525634765625,40.0,34937.234375,0.0,313.17730712890625,1.0,281.8570556640625,284.0702514648437,295.7133178710937,298.0393981933594,293.1499938964844,293.1499938964844,281.54998779296875,34219.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744595468044281,1.0,0.0,0.0,3.776888370513916,3.7769134044647217,9.518348633719144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.54638671875,0.0,1665.18798828125,1895.4371337890625,0.0,1978.880126953125,0.9318858981132508,1.0,0.0,3.0,1.0,0.0
18172680,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.915928065776825,0.1961267739534378,0.1766819804906845,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9387765526771544,0.2090041786432266,0.1982709765434265,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9958024621009828,0.3146601915359497,0.175862967967987,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8611837029457092,0.1638601720333099,0.1556420773267746,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8105245232582092,0.1350317895412445,0.6100122332572937,284.9329528808594,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2578430175781,284.9295349121094,1.0,0.2896055579185486,1.0,1.0,0.0,1.0,-1.580026626586914,1.580024480819702,2.0416307506820885e-06,1.2139192819595337,0.9500166177749634,0.9500166177749634,0.0,32.807525634765625,40.0,34937.234375,0.0,313.17730712890625,1.0,281.8570556640625,284.0702514648437,295.7133178710937,298.0393981933594,293.1499938964844,293.1499938964844,281.54998779296875,34219.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744595468044281,1.0,0.0,0.0,3.776888370513916,3.7769134044647217,9.518348633719144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.54638671875,0.0,1665.18798828125,1895.4371337890625,0.0,1978.880126953125,0.9318858981132508,1.0,0.0,3.0,1.0,0.0
18172740,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9035391807556152,0.1964876651763916,0.1771036684513092,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9249020218849182,0.209112599492073,0.1984911412000656,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9979876279830932,0.3140663802623749,0.1845990866422653,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.850561797618866,0.1639840006828308,0.1558694541454315,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7985130548477173,0.1342764198780059,0.6072436571121216,284.8161926269531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.24322509765625,284.8321838378906,1.0,0.2924311757087707,1.0,1.0,0.0,1.0,-1.5882340669631958,1.588231921195984,2.0615630091924686e-06,1.2203090190887451,0.7948989272117615,0.7948989272117615,0.0,34.25542449951172,43.0,35293.703125,0.0,321.07574462890625,1.0,281.5574645996094,283.9842224121094,295.7227783203125,298.0982360839844,293.1499938964844,293.1499938964844,281.8500061035156,45068.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607883810997009,1.0,0.0,0.0,3.457738876342773,3.457762718200684,7.977699851835496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.857421875,0.0,1393.883544921875,1895.4371337890625,0.0,2119.4912109375,0.870080292224884,1.0,0.0,3.0,1.0,0.0
18172800,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9035391807556152,0.1964876651763916,0.1771036684513092,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9249020218849182,0.209112599492073,0.1984911412000656,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9979876279830932,0.3140663802623749,0.1845990866422653,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.850561797618866,0.1639840006828308,0.1558694541454315,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7985130548477173,0.1342764198780059,0.6072436571121216,284.8161926269531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.24322509765625,284.8321838378906,1.0,0.2924311757087707,1.0,1.0,0.0,1.0,-1.5882340669631958,1.588231921195984,2.0615630091924686e-06,1.2203090190887451,0.7948989272117615,0.7948989272117615,0.0,34.25542449951172,43.0,35293.703125,0.0,321.07574462890625,1.0,281.5574645996094,283.9842224121094,295.7227783203125,298.0982360839844,293.1499938964844,293.1499938964844,281.8500061035156,45068.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607883810997009,1.0,0.0,0.0,3.457738876342773,3.457762718200684,7.977699851835496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.857421875,0.0,1393.883544921875,1895.4371337890625,0.0,2119.4912109375,0.870080292224884,1.0,0.0,3.0,1.0,0.0
18172860,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8939019441604614,0.1982655227184295,0.1783450692892074,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9128967523574828,0.2103243172168731,0.1993294507265091,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.3134028315544128,0.1928281635046005,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8415349721908569,0.1650457978248596,0.1566122174263,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7876701951026917,0.1342876255512237,0.6062357425689697,285.0389709472656,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2366943359375,285.0366516113281,1.0,0.2959135174751282,1.0,1.0,0.0,1.0,-1.6002894639968872,1.6002873182296753,2.0911152205371764e-06,1.2297394275665283,0.9542184472084044,0.9542184472084044,0.0,35.83909606933594,46.0,35224.0078125,0.0,331.3385009765625,1.0,281.8416748046875,284.1694641113281,295.6398010253906,297.9267578125,293.1499938964844,293.1499938964844,281.54998779296875,32038.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471612095832825,1.0,0.0,0.0,3.619919061660767,3.61994194984436,8.743614330342098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.29296875,0.0,1470.5638427734375,1895.4371337890625,0.0,2000.942626953125,0.8957791924476624,1.0,0.0,3.0,1.0,0.0
18172920,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8939019441604614,0.1982655227184295,0.1783450692892074,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9128967523574828,0.2103243172168731,0.1993294507265091,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.3134028315544128,0.1928281635046005,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8415349721908569,0.1650457978248596,0.1566122174263,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7876701951026917,0.1342876255512237,0.6062357425689697,285.0389709472656,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2366943359375,285.0366516113281,1.0,0.2959135174751282,1.0,1.0,0.0,1.0,-1.6002894639968872,1.6002873182296753,2.0911152205371764e-06,1.2297394275665283,0.9542184472084044,0.9542184472084044,0.0,35.83909606933594,46.0,35224.0078125,0.0,331.3385009765625,1.0,281.8416748046875,284.1694641113281,295.6398010253906,297.9267578125,293.1499938964844,293.1499938964844,281.54998779296875,32038.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471612095832825,1.0,0.0,0.0,3.619919061660767,3.61994194984436,8.743614330342098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.29296875,0.0,1470.5638427734375,1895.4371337890625,0.0,2000.942626953125,0.8957791924476624,1.0,0.0,3.0,1.0,0.0
18172980,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8857493996620178,0.1998997181653976,0.1800130158662796,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9033397436141968,0.2116862535476684,0.2007381021976471,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.3122777938842773,0.2003978639841079,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8342647552490234,0.1663526594638824,0.1579310745000839,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7787700295448303,0.1345986276865005,0.6079237461090088,284.875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2313232421875,284.8836669921875,1.0,0.3000621795654297,1.0,1.0,0.0,1.0,-1.616679549217224,1.6166774034500122,2.1318483049981296e-06,1.2426691055297852,0.8299700617790222,0.8299700617790222,0.0,37.536163330078125,34.0,36009.84375,0.0,344.2685852050781,1.0,281.5575561523437,284.0094299316406,295.7340393066406,298.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,40280.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608961462974548,1.0,0.0,0.0,3.5001883506774902,3.500211715698242,8.174780532499426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.53173828125,0.0,1403.5087890625,1895.4371337890625,0.0,2120.4375,0.8749455213546753,1.0,0.0,3.0,1.0,0.0
18173040,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8857493996620178,0.1998997181653976,0.1800130158662796,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9033397436141968,0.2116862535476684,0.2007381021976471,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.3122777938842773,0.2003978639841079,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8342647552490234,0.1663526594638824,0.1579310745000839,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7787700295448303,0.1345986276865005,0.6079237461090088,284.875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2313232421875,284.8836669921875,1.0,0.3000621795654297,1.0,1.0,0.0,1.0,-1.616679549217224,1.6166774034500122,2.1318483049981296e-06,1.2426691055297852,0.8299700617790222,0.8299700617790222,0.0,37.536163330078125,34.0,36009.84375,0.0,344.2685852050781,1.0,281.5575561523437,284.0094299316406,295.7340393066406,298.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,40280.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608961462974548,1.0,0.0,0.0,3.5001883506774902,3.500211715698242,8.174780532499426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.53173828125,0.0,1403.5087890625,1895.4371337890625,0.0,2120.4375,0.8749455213546753,1.0,0.0,3.0,1.0,0.0
18173100,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8883050680160522,0.200970709323883,0.1807877868413925,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.905744194984436,0.2125802040100097,0.2014311105012893,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.3120915293693542,0.1995395869016647,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8364487886428833,0.1671991348266601,0.1586029976606369,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7802764773368835,0.1349272727966308,0.6088676452636719,285.0326232910156,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2315979003906,285.0513000488281,1.0,0.2999436855316162,1.0,1.0,0.0,1.0,-1.6193599700927734,1.6193578243255615,2.1386629214248387e-06,1.2448748350143433,0.9331945180892944,0.9331945180892944,0.0,37.43083572387695,34.0,35543.58984375,0.0,345.3491516113281,1.0,281.79840087890625,284.180908203125,295.6622314453125,297.935546875,293.1499938964844,293.1499938964844,281.8500061035156,34100.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753913164138794,1.0,0.0,0.0,3.547598123550415,3.5476207733154297,8.397734063692042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.39306640625,0.0,1408.3828125,1895.4371337890625,0.0,2059.400146484375,0.8838347792625427,1.0,0.0,3.0,1.0,0.0
18173160,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8975143432617188,0.202301800251007,0.1818645596504211,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9154390096664428,0.2137031555175781,0.2023710906505584,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.3131492435932159,0.1944820284843444,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8442983031272888,0.1682460755109787,0.1594801545143127,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7875329852104187,0.1354508399963379,0.6106744408607483,285.06011962890625,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2376708984375,285.0560302734375,1.0,0.2986974120140075,1.0,1.0,0.0,1.0,-1.6189336776733398,1.618931531906128,2.13762200473866e-06,1.244561791419983,0.9875044226646424,0.9875044226646424,0.0,36.50346374511719,37.0,35720.59765625,0.0,342.57470703125,1.0,281.84197998046875,284.1679382324219,295.6700744628906,297.9917297363281,293.1499938964844,293.1499938964844,281.54998779296875,31298.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512303590774536,1.0,0.0,0.0,3.676084995269776,3.6761083602905273,9.017047659654054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.8134765625,0.0,1526.952392578125,1895.4371337890625,0.0,2036.104736328125,0.9079140424728394,1.0,0.0,3.0,1.0,0.0
18173220,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9066684246063232,0.2042292058467865,0.1837766170501709,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9253011345863342,0.2155144065618515,0.2041911482810974,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9989893436431884,0.3163889646530151,0.1904861479997635,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8524075150489807,0.1700409799814224,0.1612457633018493,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7944626212120056,0.136344775557518,0.6148121356964111,284.8628234863281,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2489929199219,284.8693542480469,1.0,0.2992693185806274,1.0,1.0,0.0,1.0,-1.6256985664367676,1.6256964206695557,2.154523144781706e-06,1.2498252391815186,0.8445864915847778,0.8445864915847778,0.0,35.95222854614258,40.0,36363.125,0.0,344.51910400390625,1.0,281.5568542480469,283.975341796875,295.7472839355469,298.1749267578125,293.1499938964844,293.1499938964844,281.8500061035156,39829.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661865949630737,1.0,0.0,0.0,3.584540367126465,3.584564208984375,8.573541094847315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.1396484375,0.0,1489.694580078125,1895.4371337890625,0.0,2167.05126953125,0.8927974104881287,1.0,0.0,3.0,1.0,0.0
18173280,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9066684246063232,0.2042292058467865,0.1837766170501709,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9253011345863342,0.2155144065618515,0.2041911482810974,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9989893436431884,0.3163889646530151,0.1904861479997635,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8524075150489807,0.1700409799814224,0.1612457633018493,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7944626212120056,0.136344775557518,0.6148121356964111,284.8628234863281,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2489929199219,284.8693542480469,1.0,0.2992693185806274,1.0,1.0,0.0,1.0,-1.6256985664367676,1.6256964206695557,2.154523144781706e-06,1.2498252391815186,0.8445864915847778,0.8445864915847778,0.0,35.95222854614258,40.0,36363.125,0.0,344.51910400390625,1.0,281.5568542480469,283.975341796875,295.7472839355469,298.1749267578125,293.1499938964844,293.1499938964844,281.8500061035156,39829.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661865949630737,1.0,0.0,0.0,3.584540367126465,3.584564208984375,8.573541094847315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.1396484375,0.0,1489.694580078125,1895.4371337890625,0.0,2167.05126953125,0.8927974104881287,1.0,0.0,3.0,1.0,0.0
18173340,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9116776585578918,0.2068964093923568,0.1858810782432556,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9301500916481018,0.217893436551094,0.20619997382164,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9988730549812316,0.3203477263450622,0.189708799123764,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8567692041397095,0.1723213344812393,0.1632011979818344,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7977617979049683,0.1376997530460357,0.620029628276825,285.0639038085937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2652282714844,285.06170654296875,1.0,0.3011899888515472,1.0,1.0,0.0,1.0,-1.6383109092712402,1.6383086442947388,2.186390929637128e-06,1.2597519159317017,1.0,1.0,0.0,36.07894515991211,43.0,36129.1796875,0.0,351.3966369628906,1.0,281.8426818847656,284.15631103515625,295.6680908203125,298.01318359375,293.1499938964844,293.1499938964844,281.54998779296875,31602.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559177875518799,1.0,0.0,0.0,3.735596179962158,3.735620260238648,9.311360713581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.25634765625,0.0,1596.8267822265625,1895.4371337890625,0.0,2076.863525390625,0.9215903878211976,1.0,0.0,3.0,1.0,0.0
18173400,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9116776585578918,0.2068964093923568,0.1858810782432556,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9301500916481018,0.217893436551094,0.20619997382164,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9988730549812316,0.3203477263450622,0.189708799123764,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8567692041397095,0.1723213344812393,0.1632011979818344,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7977617979049683,0.1376997530460357,0.620029628276825,285.0639038085937,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2652282714844,285.06170654296875,1.0,0.3011899888515472,1.0,1.0,0.0,1.0,-1.6383109092712402,1.6383086442947388,2.186390929637128e-06,1.2597519159317017,1.0,1.0,0.0,36.07894515991211,43.0,36129.1796875,0.0,351.3966369628906,1.0,281.8426818847656,284.15631103515625,295.6680908203125,298.01318359375,293.1499938964844,293.1499938964844,281.54998779296875,31602.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559177875518799,1.0,0.0,0.0,3.735596179962158,3.735620260238648,9.311360713581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.25634765625,0.0,1596.8267822265625,1895.4371337890625,0.0,2076.863525390625,0.9215903878211976,1.0,0.0,3.0,1.0,0.0
18173460,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9131073951721193,0.2090921103954315,0.1880834996700287,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9312317967414856,0.2200473546981811,0.2083952724933624,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.999000072479248,0.3235577642917633,0.1913377195596695,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8583058714866638,0.1744622737169265,0.1653486341238021,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7984479069709778,0.139002650976181,0.6263296604156494,284.8736572265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2757568359375,284.87823486328125,1.0,0.3042919337749481,1.0,1.0,0.0,1.0,-1.6556880474090576,1.6556857824325562,2.230842710559955e-06,1.2734804153442385,0.8733202815055847,0.8733202815055847,0.0,36.70991897583008,46.0,37039.3828125,0.0,362.3130798339844,1.0,281.55718994140625,283.9585876464844,295.74285888671875,298.2078857421875,293.1499938964844,293.1499938964844,281.8500061035156,38618.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715200185775757,1.0,0.0,0.0,3.680597066879273,3.680621862411499,9.039197266247356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.06640625,0.0,1587.23193359375,1895.4371337890625,0.0,2214.347900390625,0.913390338420868,1.0,0.0,3.0,1.0,0.0
18173520,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9131073951721193,0.2090921103954315,0.1880834996700287,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9312317967414856,0.2200473546981811,0.2083952724933624,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.999000072479248,0.3235577642917633,0.1913377195596695,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8583058714866638,0.1744622737169265,0.1653486341238021,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7984479069709778,0.139002650976181,0.6263296604156494,284.8736572265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2757568359375,284.87823486328125,1.0,0.3042919337749481,1.0,1.0,0.0,1.0,-1.6556880474090576,1.6556857824325562,2.230842710559955e-06,1.2734804153442385,0.8733202815055847,0.8733202815055847,0.0,36.70991897583008,46.0,37039.3828125,0.0,362.3130798339844,1.0,281.55718994140625,283.9585876464844,295.74285888671875,298.2078857421875,293.1499938964844,293.1499938964844,281.8500061035156,38618.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715200185775757,1.0,0.0,0.0,3.680597066879273,3.680621862411499,9.039197266247356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.06640625,0.0,1587.23193359375,1895.4371337890625,0.0,2214.347900390625,0.913390338420868,1.0,0.0,3.0,1.0,0.0
