time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9115307331085204,0.2119764387607574,0.1904175132513046,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.929111123085022,0.2227192223072052,0.2107179313898086,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.326503187417984,0.1949340850114822,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8573775887489319,0.1770360320806503,0.1676193475723266,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7967670559883118,0.1406558007001876,0.6331292986869812,285.0794372558594,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.28729248046875,285.0802001953125,1.0,0.308309942483902,1.0,1.0,0.0,1.0,-1.6764832735061646,1.676481008529663,2.2847107175039127e-06,1.2898552417755127,1.0,1.0,0.0,37.76594543457031,49.0,36806.41796875,0.0,376.5110168457031,1.0,281.84283447265625,284.152099609375,295.6617736816406,298.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,32700.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628923654556274,1.0,0.0,0.0,3.808034420013428,3.8080594539642334,9.675982255430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.4736328125,0.0,1690.44677734375,1895.4371337890625,0.0,2137.98974609375,0.9380399584770204,1.0,0.0,3.0,1.0,0.0
18173640,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9115307331085204,0.2119764387607574,0.1904175132513046,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.929111123085022,0.2227192223072052,0.2107179313898086,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.326503187417984,0.1949340850114822,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8573775887489319,0.1770360320806503,0.1676193475723266,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7967670559883118,0.1406558007001876,0.6331292986869812,285.0794372558594,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.28729248046875,285.0802001953125,1.0,0.308309942483902,1.0,1.0,0.0,1.0,-1.6764832735061646,1.676481008529663,2.2847107175039127e-06,1.2898552417755127,1.0,1.0,0.0,37.76594543457031,49.0,36806.41796875,0.0,376.5110168457031,1.0,281.84283447265625,284.152099609375,295.6617736816406,298.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,32700.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628923654556274,1.0,0.0,0.0,3.808034420013428,3.8080594539642334,9.675982255430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.4736328125,0.0,1690.44677734375,1895.4371337890625,0.0,2137.98974609375,0.9380399584770204,1.0,0.0,3.0,1.0,0.0
18173700,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9106884002685548,0.2133326977491378,0.19178107380867,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9279431104660034,0.2240460962057113,0.2120686769485473,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.3277192711830139,0.1969576478004455,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8568464517593384,0.1783299893140792,0.1689192056655883,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7958981990814209,0.141502633690834,0.6372190117835999,284.9451904296875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2918395996094,284.923828125,1.0,0.3106434941291809,1.0,1.0,0.0,1.0,-1.6886426210403442,1.6886403560638428,2.316602831342607e-06,1.2994487285614014,0.9626167416572572,0.9626167416572572,0.0,38.38594818115234,49.0,37882.70703125,0.0,384.9694213867188,1.0,281.5934143066406,283.9676513671875,295.73663330078125,298.2808532714844,293.1499938964844,293.1499938964844,281.54998779296875,33943.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731549143791199,1.0,0.0,0.0,3.843143939971924,3.843169450759888,9.855225471255835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.03857421875,0.0,1742.6563720703125,1895.4371337890625,0.0,2228.905517578125,0.9465126395225524,1.0,0.0,3.0,1.0,0.0
18173760,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9077650308609008,0.2143913954496383,0.1928487569093704,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9247342944145204,0.2251648604869842,0.2132196426391601,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.3284171521663666,0.1999463438987732,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8547414541244507,0.1794596314430236,0.170066237449646,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7934982180595398,0.1422097533941269,0.6407365202903748,284.89276123046875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.29254150390625,284.8954772949219,1.0,0.3131245374679565,1.0,1.0,0.0,1.0,-1.7004956007003784,1.7004932165145874,2.347959480175632e-06,1.3088035583496094,0.9124718308448792,0.9124718308448792,0.0,39.19167709350586,52.0,37942.109375,0.0,393.9046325683594,1.0,281.5565490722656,283.9456481933594,295.7292175292969,298.2477111816406,293.1499938964844,293.1499938964844,281.25,37309.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795954942703247,1.0,0.0,0.0,3.792410373687744,3.792435884475708,9.596743666406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.6494140625,0.0,1707.6322021484375,1895.4371337890625,0.0,2286.50927734375,0.937584102153778,1.0,0.0,3.0,1.0,0.0
18173820,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.899685800075531,0.2164782583713531,0.1947520077228546,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9156696200370787,0.227356731891632,0.2153354734182357,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.3288211524486542,0.2072897106409073,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8484586477279663,0.1816816478967666,0.1722146719694137,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7865813374519348,0.1435581594705581,0.647079348564148,284.8458557128906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2906494140625,284.86163330078125,1.0,0.3184364140033722,1.0,1.0,0.0,1.0,-1.7243324518203735,1.7243300676345823,2.4117755401675822e-06,1.3275893926620483,0.7997065186500549,0.7997065186500549,0.0,41.14337158203125,40.0,38377.4921875,0.0,413.1942443847656,1.0,281.2576599121094,283.91619873046875,295.7025756835937,298.2643737792969,293.1499938964844,293.1499938964844,281.54998779296875,44853.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930429577827454,1.0,0.0,0.0,3.436288356781006,3.436311960220337,7.879025361035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.8583984375,0.0,1370.5108642578125,1895.4371337890625,0.0,2407.99658203125,0.8664321899414062,1.0,0.0,3.0,1.0,0.0
18173880,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.899685800075531,0.2164782583713531,0.1947520077228546,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9156696200370787,0.227356731891632,0.2153354734182357,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.3288211524486542,0.2072897106409073,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8484586477279663,0.1816816478967666,0.1722146719694137,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7865813374519348,0.1435581594705581,0.647079348564148,284.8458557128906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2906494140625,284.86163330078125,1.0,0.3184364140033722,1.0,1.0,0.0,1.0,-1.7243324518203735,1.7243300676345823,2.4117755401675822e-06,1.3275893926620483,0.7997065186500549,0.7997065186500549,0.0,41.14337158203125,40.0,38377.4921875,0.0,413.1942443847656,1.0,281.2576599121094,283.91619873046875,295.7025756835937,298.2643737792969,293.1499938964844,293.1499938964844,281.54998779296875,44853.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930429577827454,1.0,0.0,0.0,3.436288356781006,3.436311960220337,7.879025361035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.8583984375,0.0,1370.5108642578125,1895.4371337890625,0.0,2407.99658203125,0.8664321899414062,1.0,0.0,3.0,1.0,0.0
18173940,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9142857193946838,0.2197236716747284,0.1973429471254348,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9313000440597534,0.2304268330335617,0.2179510444402694,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.3312744796276092,0.2007342129945755,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8613241910934448,0.1846244484186172,0.1747508943080902,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7983589768409729,0.1454903930425644,0.6547133326530457,285.0355834960937,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3013916015625,285.0321044921875,1.0,0.3182470500469208,1.0,1.0,0.0,1.0,-1.73493492603302,1.734932541847229,2.4406651846220484e-06,1.3360769748687744,0.947178840637207,0.947178840637207,0.0,40.09013366699219,43.0,38181.41796875,0.0,416.2555236816406,1.0,281.5414428710937,284.0691223144531,295.6051025390625,298.0801696777344,293.1499938964844,293.1499938964844,281.25,32239.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810435891151428,1.0,0.0,0.0,3.614626884460449,3.614649772644043,8.718067761037673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.232421875,0.0,1466.3056640625,1895.4371337890625,0.0,2299.514892578125,0.8946382999420166,1.0,0.0,3.0,1.0,0.0
18174000,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9142857193946838,0.2197236716747284,0.1973429471254348,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9313000440597534,0.2304268330335617,0.2179510444402694,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.3312744796276092,0.2007342129945755,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8613241910934448,0.1846244484186172,0.1747508943080902,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7983589768409729,0.1454903930425644,0.6547133326530457,285.0355834960937,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3013916015625,285.0321044921875,1.0,0.3182470500469208,1.0,1.0,0.0,1.0,-1.73493492603302,1.734932541847229,2.4406651846220484e-06,1.3360769748687744,0.947178840637207,0.947178840637207,0.0,40.09013366699219,43.0,38181.41796875,0.0,416.2555236816406,1.0,281.5414428710937,284.0691223144531,295.6051025390625,298.0801696777344,293.1499938964844,293.1499938964844,281.25,32239.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810435891151428,1.0,0.0,0.0,3.614626884460449,3.614649772644043,8.718067761037673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.232421875,0.0,1466.3056640625,1895.4371337890625,0.0,2299.514892578125,0.8946382999420166,1.0,0.0,3.0,1.0,0.0
18174060,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9260919094085692,0.2223246544599533,0.1998676806688308,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9431471228599548,0.2331649959087371,0.2206528484821319,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.335973173379898,0.1964452415704727,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8715969920158386,0.1873344182968139,0.177394151687622,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8074986934661865,0.1473221182823181,0.6631370782852173,284.87969970703125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.314453125,284.8885803222656,1.0,0.3199667632579803,1.0,1.0,0.0,1.0,-1.7493431568145752,1.7493406534194946,2.479909198882524e-06,1.3473341464996338,0.8245233297348022,0.8245233297348022,0.0,39.61004638671875,46.0,38756.08203125,0.0,423.2994689941406,1.0,281.2577209472656,283.9214782714844,295.6595764160156,298.2328491210937,293.1499938964844,293.1499938964844,281.54998779296875,40628.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936854958534241,1.0,0.0,0.0,3.468271255493164,3.468294382095337,8.026374302971817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.59765625,0.0,1373.1368408203125,1895.4371337890625,0.0,2413.839111328125,0.8685283064842224,1.0,0.0,3.0,1.0,0.0
18174120,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9260919094085692,0.2223246544599533,0.1998676806688308,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9431471228599548,0.2331649959087371,0.2206528484821319,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.335973173379898,0.1964452415704727,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8715969920158386,0.1873344182968139,0.177394151687622,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8074986934661865,0.1473221182823181,0.6631370782852173,284.87969970703125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.314453125,284.8885803222656,1.0,0.3199667632579803,1.0,1.0,0.0,1.0,-1.7493431568145752,1.7493406534194946,2.479909198882524e-06,1.3473341464996338,0.8245233297348022,0.8245233297348022,0.0,39.61004638671875,46.0,38756.08203125,0.0,423.2994689941406,1.0,281.2577209472656,283.9214782714844,295.6595764160156,298.2328491210937,293.1499938964844,293.1499938964844,281.54998779296875,40628.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936854958534241,1.0,0.0,0.0,3.468271255493164,3.468294382095337,8.026374302971817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.59765625,0.0,1373.1368408203125,1895.4371337890625,0.0,2413.839111328125,0.8685283064842224,1.0,0.0,3.0,1.0,0.0
18174180,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9329818487167358,0.2256570756435394,0.2025894969701767,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9496988654136658,0.2364541292190551,0.2235378324985504,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.341349333524704,0.1952853798866272,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8778749704360962,0.1905046999454498,0.1802044808864593,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8126769065856934,0.1495656222105026,0.6724252700805664,285.0596008300781,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33251953125,285.0565185546875,1.0,0.3229792416095733,1.0,1.0,0.0,1.0,-1.7692046165466309,1.7692021131515503,2.53470989264315e-06,1.362911820411682,0.9802728295326232,0.9802728295326232,0.0,39.84293365478516,49.0,38653.71484375,0.0,435.8694763183594,1.0,281.5419616699219,284.07391357421875,295.5752258300781,298.0728454589844,293.1499938964844,293.1499938964844,281.25,31250.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840977311134338,1.0,0.0,0.0,3.653270721435547,3.653294086456299,8.905473691811494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.92138671875,0.0,1501.24267578125,1895.4371337890625,0.0,2327.00830078125,0.9026368856430054,1.0,0.0,3.0,1.0,0.0
18174240,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9329818487167358,0.2256570756435394,0.2025894969701767,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9496988654136658,0.2364541292190551,0.2235378324985504,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.341349333524704,0.1952853798866272,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8778749704360962,0.1905046999454498,0.1802044808864593,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8126769065856934,0.1495656222105026,0.6724252700805664,285.0596008300781,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33251953125,285.0565185546875,1.0,0.3229792416095733,1.0,1.0,0.0,1.0,-1.7692046165466309,1.7692021131515503,2.53470989264315e-06,1.362911820411682,0.9802728295326232,0.9802728295326232,0.0,39.84293365478516,49.0,38653.71484375,0.0,435.8694763183594,1.0,281.5419616699219,284.07391357421875,295.5752258300781,298.0728454589844,293.1499938964844,293.1499938964844,281.25,31250.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840977311134338,1.0,0.0,0.0,3.653270721435547,3.653294086456299,8.905473691811494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.92138671875,0.0,1501.24267578125,1895.4371337890625,0.0,2327.00830078125,0.9026368856430054,1.0,0.0,3.0,1.0,0.0
18174300,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9354527592658995,0.2271357774734497,0.2040822654962539,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.951980710029602,0.23801289498806,0.2251199334859848,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.34381103515625,0.1953941732645034,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8802463412284851,0.1920316517353058,0.1817340552806854,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.814570963382721,0.150665134191513,0.6776590347290039,284.9100341796875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3397827148437,284.89111328125,1.0,0.3249289095401764,1.0,1.0,0.0,1.0,-1.781147837638855,1.7811452150344849,2.568045147199882e-06,1.3723042011260986,0.8966694474220276,0.8966694474220276,0.0,40.13101577758789,49.0,39643.0078125,0.0,443.9992065429688,1.0,281.2968444824219,283.8851013183594,295.64532470703125,298.29998779296875,293.1499938964844,293.1499938964844,281.25,34396.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939026355743408,1.0,0.0,0.0,3.683926343917847,3.683950424194336,9.055557370629684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.31884765625,0.0,1559.1314697265625,1895.4371337890625,0.0,2415.814697265625,0.9098143577575684,1.0,0.0,3.0,1.0,0.0
18174360,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9351490139961244,0.2283432781696319,0.2052526473999023,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9517916440963744,0.2393766343593597,0.2264779359102249,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.3457983136177063,0.1967733651399612,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8805030584335327,0.1933998018503189,0.1830865740776062,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8146219253540039,0.1516324579715728,0.6822511553764343,284.8822021484375,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.34332275390625,284.888427734375,1.0,0.3270907700061798,1.0,1.0,0.0,1.0,-1.7929773330688477,1.7929747104644775,2.601322648843052e-06,1.3816074132919312,0.8552306294441223,0.8552306294441223,0.0,40.64725875854492,67.0,39566.8359375,0.0,452.8539733886719,1.0,281.25732421875,283.8914794921875,295.63189697265625,298.2519836425781,293.1499938964844,293.1499938964844,281.54998779296875,38875.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996384501457214,1.0,0.0,0.0,3.583073377609253,3.583097219467163,8.566524911657325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.705078125,0.0,1481.0992431640625,1895.4371337890625,0.0,2468.119873046875,0.8920708894729614,1.0,0.0,3.0,1.0,0.0
18174420,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9116548299789428,0.2317929416894912,0.2081753760576248,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9281284809112548,0.2428619414567947,0.2296605259180069,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9990000128746032,0.3482452929019928,0.2134999334812164,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8619910478591919,0.1967610567808151,0.1861948519945144,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.797186553478241,0.1540503054857254,0.6929832696914673,285.0867004394531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3497619628906,285.08746337890625,1.0,0.3379901647567749,1.0,1.0,0.0,1.0,-1.836992144584656,1.8369895219802856,2.7270471036899835e-06,1.4159642457962036,1.0,1.0,0.0,44.96067428588867,85.0,39721.4296875,0.0,494.232421875,1.0,281.5426025390625,284.073974609375,295.543701171875,298.0989074707031,293.1499938964844,293.1499938964844,281.25,31674.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926000952720642,1.0,0.0,0.0,3.749956607818604,3.7499806880950928,9.383087444803096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.10888671875,0.0,1613.9932861328125,1895.4371337890625,0.0,2403.971435546875,0.9244397878646852,1.0,0.0,3.0,1.0,0.0
18174480,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9116548299789428,0.2317929416894912,0.2081753760576248,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9281284809112548,0.2428619414567947,0.2296605259180069,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9990000128746032,0.3482452929019928,0.2134999334812164,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8619910478591919,0.1967610567808151,0.1861948519945144,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.797186553478241,0.1540503054857254,0.6929832696914673,285.0867004394531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3497619628906,285.08746337890625,1.0,0.3379901647567749,1.0,1.0,0.0,1.0,-1.836992144584656,1.8369895219802856,2.7270471036899835e-06,1.4159642457962036,1.0,1.0,0.0,44.96067428588867,85.0,39721.4296875,0.0,494.232421875,1.0,281.5426025390625,284.073974609375,295.543701171875,298.0989074707031,293.1499938964844,293.1499938964844,281.25,31674.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926000952720642,1.0,0.0,0.0,3.749956607818604,3.7499806880950928,9.383087444803096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.10888671875,0.0,1613.9932861328125,1895.4371337890625,0.0,2403.971435546875,0.9244397878646852,1.0,0.0,3.0,1.0,0.0
18174540,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8773478269577026,0.2346949577331543,0.2112642526626587,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8914435505867004,0.2460613846778869,0.2331006824970245,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.3448963463306427,0.241752803325653,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8328256607055664,0.1999048590660095,0.1895533502101898,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7682104706764221,0.1562484949827194,0.7046452760696411,284.9242553710937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3380432128906,284.928466796875,1.0,0.3538735508918762,1.0,1.0,0.0,1.0,-1.8967350721359253,1.8967320919036863,2.90357797894103e-06,1.462782621383667,0.9336203932762146,0.9336203932762146,0.0,52.74674987792969,88.0,41506.61328125,0.0,559.6426391601562,1.0,281.256103515625,283.8799133300781,295.6048278808594,298.3265380859375,293.1499938964844,293.1499938964844,280.95001220703125,35784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116995692253113,1.0,0.0,0.0,3.77757740020752,3.777602672576904,9.521821766611538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.96435546875,0.0,1678.1248779296875,1895.4371337890625,0.0,2578.85302734375,0.9334908127784728,1.0,0.0,3.0,1.0,0.0
18174600,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8773478269577026,0.2346949577331543,0.2112642526626587,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8914435505867004,0.2460613846778869,0.2331006824970245,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.3448963463306427,0.241752803325653,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8328256607055664,0.1999048590660095,0.1895533502101898,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7682104706764221,0.1562484949827194,0.7046452760696411,284.9242553710937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3380432128906,284.928466796875,1.0,0.3538735508918762,1.0,1.0,0.0,1.0,-1.8967350721359253,1.8967320919036863,2.90357797894103e-06,1.462782621383667,0.9336203932762146,0.9336203932762146,0.0,52.74674987792969,88.0,41506.61328125,0.0,559.6426391601562,1.0,281.256103515625,283.8799133300781,295.6048278808594,298.3265380859375,293.1499938964844,293.1499938964844,280.95001220703125,35784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116995692253113,1.0,0.0,0.0,3.77757740020752,3.777602672576904,9.521821766611538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.96435546875,0.0,1678.1248779296875,1895.4371337890625,0.0,2578.85302734375,0.9334908127784728,1.0,0.0,3.0,1.0,0.0
18174660,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8389281034469604,0.2370366305112838,0.2137796431779861,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8517969250679016,0.2488080412149429,0.2361337840557098,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9529259204864502,0.3402868807315826,0.239113301038742,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7978292107582092,0.2026460468769073,0.1925835609436035,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7357385158538818,0.1580590158700943,0.7148568630218506,284.8519287109375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3275146484375,284.8634338378906,1.0,0.3658661544322967,1.0,1.0,0.0,1.0,-1.916195034980774,1.9161920547485352,2.9629491109517403e-06,1.4783697128295898,0.818683922290802,0.818683922290802,0.0,63.16400909423828,91.0,41982.03515625,0.0,607.4800415039062,1.0,280.9574584960937,283.8075561523437,295.56951904296875,298.35546875,293.1499938964844,293.1499938964844,281.25,43106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282740116119385,1.0,0.0,0.0,3.509836435317993,3.509860277175904,8.219909659601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.376953125,0.0,1433.881103515625,1895.4371337890625,0.0,2732.384033203125,0.8804889917373657,1.0,0.0,3.0,1.0,0.0
18174720,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8389281034469604,0.2370366305112838,0.2137796431779861,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8517969250679016,0.2488080412149429,0.2361337840557098,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9529259204864502,0.3402868807315826,0.239113301038742,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7978292107582092,0.2026460468769073,0.1925835609436035,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7357385158538818,0.1580590158700943,0.7148568630218506,284.8519287109375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3275146484375,284.8634338378906,1.0,0.3658661544322967,1.0,1.0,0.0,1.0,-1.916195034980774,1.9161920547485352,2.9629491109517403e-06,1.4783697128295898,0.818683922290802,0.818683922290802,0.0,63.16400909423828,91.0,41982.03515625,0.0,607.4800415039062,1.0,280.9574584960937,283.8075561523437,295.56951904296875,298.35546875,293.1499938964844,293.1499938964844,281.25,43106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282740116119385,1.0,0.0,0.0,3.509836435317993,3.509860277175904,8.219909659601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.376953125,0.0,1433.881103515625,1895.4371337890625,0.0,2732.384033203125,0.8804889917373657,1.0,0.0,3.0,1.0,0.0
18174780,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8218092322349548,0.2405624985694885,0.2168884426355362,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8341044187545776,0.2524260580539703,0.2395619302988052,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9233466982841492,0.3403414487838745,0.2386265248060226,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7806567549705505,0.2061054855585098,0.1959051936864853,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.721057653427124,0.160448208451271,0.7259958386421204,285.03973388671875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3368530273437,285.037841796875,1.0,0.3757360577583313,1.0,1.0,0.0,1.0,-1.9408358335494995,1.9408328533172607,3.03834053738683e-06,1.4975719451904297,0.9663332104682922,0.9663332104682922,0.0,70.5274658203125,79.0,41865.32421875,0.0,650.166259765625,1.0,281.24224853515625,283.9683837890625,295.4590148925781,298.1540832519531,293.1499938964844,293.1499938964844,280.95001220703125,32252.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183915615081787,1.0,0.0,0.0,3.6732428073883057,3.6732664108276367,9.003109653349384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.22021484375,0.0,1530.96142578125,1895.4371337890625,0.0,2640.6748046875,0.9078227281570436,1.0,0.0,3.0,1.0,0.0
18174840,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8218092322349548,0.2405624985694885,0.2168884426355362,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8341044187545776,0.2524260580539703,0.2395619302988052,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9233466982841492,0.3403414487838745,0.2386265248060226,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7806567549705505,0.2061054855585098,0.1959051936864853,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.721057653427124,0.160448208451271,0.7259958386421204,285.03973388671875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3368530273437,285.037841796875,1.0,0.3757360577583313,1.0,1.0,0.0,1.0,-1.9408358335494995,1.9408328533172607,3.03834053738683e-06,1.4975719451904297,0.9663332104682922,0.9663332104682922,0.0,70.5274658203125,79.0,41865.32421875,0.0,650.166259765625,1.0,281.24224853515625,283.9683837890625,295.4590148925781,298.1540832519531,293.1499938964844,293.1499938964844,280.95001220703125,32252.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183915615081787,1.0,0.0,0.0,3.6732428073883057,3.6732664108276367,9.003109653349384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.22021484375,0.0,1530.96142578125,1895.4371337890625,0.0,2640.6748046875,0.9078227281570436,1.0,0.0,3.0,1.0,0.0
18174900,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8215140104293823,0.242123857140541,0.2184896171092987,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8338034749031067,0.254145860671997,0.2413289099931717,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9208248853683472,0.34076127409935,0.2389751374721527,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7806877493858337,0.2077736258506775,0.19760163128376,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7209023833274841,0.1616186201572418,0.7316956520080566,284.8973388671875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3393859863281,284.8827819824219,1.0,0.3780836164951324,1.0,1.0,0.0,1.0,-1.9541840553283687,1.9541809558868408,3.079743464695639e-06,1.5080524682998655,0.8816107511520386,0.8816107511520386,0.0,71.64218139648438,79.0,42857.68359375,0.0,664.1538696289062,1.0,280.9966125488281,283.7917175292969,295.5204467773437,298.37237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35577.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827262818813324,1.0,0.0,0.0,3.682783842086792,3.682808160781861,9.049940672412048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.18359375,0.0,1566.758056640625,1895.4371337890625,0.0,2722.980224609375,0.910233438014984,1.0,0.0,3.0,1.0,0.0
18174960,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8242025375366211,0.2434448897838592,0.2197163701057434,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8366823792457581,0.255693107843399,0.2428175210952758,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9228922128677368,0.3411045670509338,0.2391895651817321,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7839626669883728,0.2093001902103424,0.1990639865398407,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7234852313995361,0.1626793295145034,0.7365099787712097,284.8891296386719,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.33935546875,284.8954772949219,1.0,0.3791823089122772,1.0,1.0,0.0,1.0,-1.9652419090271,1.9652388095855715,3.1142683383222902e-06,1.5167258977890017,0.8526963591575623,0.8526963591575623,0.0,71.47406005859375,67.0,42734.97265625,0.0,672.2177124023438,1.0,280.9573669433594,283.8104248046875,295.50311279296875,298.3153381347656,293.1499938964844,293.1499938964844,281.25,39294.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320072889328003,1.0,0.0,0.0,3.573759317398072,3.573783159255981,8.52204607326712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.583984375,0.0,1474.122802734375,1895.4371337890625,0.0,2767.139404296875,0.8907036781311035,1.0,0.0,3.0,1.0,0.0
18175020,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8409055471420288,0.2471480816602707,0.2225792407989502,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8540948033332825,0.2595601379871368,0.2460581362247467,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.942977488040924,0.3432021141052246,0.2402217239141464,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.80216383934021,0.2130034118890762,0.2021876871585846,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.738226592540741,0.1653461009263992,0.7468258142471313,285.0623779296875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34942626953125,285.0602722167969,1.0,0.3786879479885101,1.0,1.0,0.0,1.0,-1.989946365356445,1.989943146705628,3.191987843820243e-06,1.5359762907028198,1.0,1.0,0.0,67.64181518554688,55.0,42577.92578125,0.0,678.7982788085938,1.0,281.2427978515625,283.9647216796875,295.4161376953125,298.1506652832031,293.1499938964844,293.1499938964844,280.95001220703125,31643.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241808414459229,1.0,0.0,0.0,3.741852760314941,3.741876840591431,9.342576277049376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.2578125,0.0,1604.3648681640625,1895.4371337890625,0.0,2694.3447265625,0.9228988885879515,1.0,0.0,3.0,1.0,0.0
18175080,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8409055471420288,0.2471480816602707,0.2225792407989502,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8540948033332825,0.2595601379871368,0.2460581362247467,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.942977488040924,0.3432021141052246,0.2402217239141464,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.80216383934021,0.2130034118890762,0.2021876871585846,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.738226592540741,0.1653461009263992,0.7468258142471313,285.0623779296875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34942626953125,285.0602722167969,1.0,0.3786879479885101,1.0,1.0,0.0,1.0,-1.989946365356445,1.989943146705628,3.191987843820243e-06,1.5359762907028198,1.0,1.0,0.0,67.64181518554688,55.0,42577.92578125,0.0,678.7982788085938,1.0,281.2427978515625,283.9647216796875,295.4161376953125,298.1506652832031,293.1499938964844,293.1499938964844,280.95001220703125,31643.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241808414459229,1.0,0.0,0.0,3.741852760314941,3.741876840591431,9.342576277049376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.2578125,0.0,1604.3648681640625,1895.4371337890625,0.0,2694.3447265625,0.9228988885879515,1.0,0.0,3.0,1.0,0.0
18175140,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8715262413024902,0.2502103447914123,0.2252991646528244,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.886246383190155,0.2630544006824493,0.2492431551218032,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9768285751342772,0.3447729051113128,0.2412904500961303,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8316981196403503,0.2164234519004821,0.2052725553512573,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7651076316833496,0.1678458005189895,0.7571747899055481,284.887939453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3531799316406,284.891845703125,1.0,0.3757172226905823,1.0,1.0,0.0,1.0,-2.014458417892456,2.0144550800323486,3.270297838753322e-06,1.555175542831421,0.8847090005874634,0.8847090005874634,0.0,60.974246978759766,43.0,43608.10546875,0.0,675.5885620117188,1.0,280.9574890136719,283.776123046875,295.46142578125,298.3257751464844,293.1499938964844,293.1499938964844,281.25,38066.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393427729606628,1.0,0.0,0.0,3.694526672363281,3.694551467895508,9.10774645035417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.92578125,0.0,1598.9227294921875,1895.4371337890625,0.0,2835.575439453125,0.9162738919258118,1.0,0.0,3.0,1.0,0.0
18175200,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8715262413024902,0.2502103447914123,0.2252991646528244,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.886246383190155,0.2630544006824493,0.2492431551218032,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9768285751342772,0.3447729051113128,0.2412904500961303,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8316981196403503,0.2164234519004821,0.2052725553512573,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7651076316833496,0.1678458005189895,0.7571747899055481,284.887939453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3531799316406,284.891845703125,1.0,0.3757172226905823,1.0,1.0,0.0,1.0,-2.014458417892456,2.0144550800323486,3.270297838753322e-06,1.555175542831421,0.8847090005874634,0.8847090005874634,0.0,60.974246978759766,43.0,43608.10546875,0.0,675.5885620117188,1.0,280.9574890136719,283.776123046875,295.46142578125,298.3257751464844,293.1499938964844,293.1499938964844,281.25,38066.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393427729606628,1.0,0.0,0.0,3.694526672363281,3.694551467895508,9.10774645035417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.92578125,0.0,1598.9227294921875,1895.4371337890625,0.0,2835.575439453125,0.9162738919258118,1.0,0.0,3.0,1.0,0.0
18175260,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9264677166938782,0.254089742898941,0.2281204760074615,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9444143176078796,0.2671283483505249,0.2524769604206085,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9990000128746032,0.3479734361171722,0.22434663772583,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8804509043693542,0.2203286737203598,0.2083877325057983,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8115432262420654,0.1707441657781601,0.7676074504852295,285.0627136230469,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3642883300781,285.0610046386719,1.0,0.3709748685359955,1.0,1.0,0.0,1.0,-2.0388646125793457,2.0388612747192383,3.3444312066421844e-06,1.5711212158203125,1.0,1.0,0.0,52.2254524230957,31.0,43225.328125,0.0,658.0104370117188,1.0,281.2433166503906,283.9429016113281,295.37109375,298.1475524902344,293.1499938964844,293.1499938964844,280.95001220703125,32880.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320664167404175,1.0,0.0,0.0,3.8206825256347656,3.8207075595855713,9.740363111632178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.2021484375,0.0,1707.05126953125,1895.4371337890625,0.0,2767.690185546875,0.9412410855293274,1.0,0.0,3.0,1.0,0.0
18175320,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9264677166938782,0.254089742898941,0.2281204760074615,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9444143176078796,0.2671283483505249,0.2524769604206085,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9990000128746032,0.3479734361171722,0.22434663772583,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8804509043693542,0.2203286737203598,0.2083877325057983,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8115432262420654,0.1707441657781601,0.7676074504852295,285.0627136230469,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3642883300781,285.0610046386719,1.0,0.3709748685359955,1.0,1.0,0.0,1.0,-2.0388646125793457,2.0388612747192383,3.3444312066421844e-06,1.5711212158203125,1.0,1.0,0.0,52.2254524230957,31.0,43225.328125,0.0,658.0104370117188,1.0,281.2433166503906,283.9429016113281,295.37109375,298.1475524902344,293.1499938964844,293.1499938964844,280.95001220703125,32880.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320664167404175,1.0,0.0,0.0,3.8206825256347656,3.8207075595855713,9.740363111632178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.2021484375,0.0,1707.05126953125,1895.4371337890625,0.0,2767.690185546875,0.9412410855293274,1.0,0.0,3.0,1.0,0.0
18175380,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.968055248260498,0.2571874856948852,0.2310254275798797,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.983296811580658,0.2707038819789886,0.2558895647525787,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.3575740754604339,0.2015638500452041,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9193787574768066,0.2238232195377349,0.2116914987564087,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8431593179702759,0.1733829379081726,0.7792203426361084,284.8607177734375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.373779296875,284.8635559082031,1.0,0.3628187179565429,1.0,1.0,0.0,1.0,-2.015838861465454,2.0158355236053467,3.2751697744970443e-06,1.556540608406067,0.8772434592247009,0.8772434592247009,0.0,46.99897003173828,51.0,43541.65625,0.0,628.7022094726562,1.0,280.956787109375,283.7362060546875,295.4048156738281,298.2798767089844,293.1499938964844,293.1499938964844,281.25,39358.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450090289115906,1.0,0.0,0.0,3.7401998043060303,3.740225315093994,9.33432488636754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.4853515625,0.0,1661.6014404296875,1895.4371337890625,0.0,2888.548095703125,0.9271306991577148,1.0,0.0,3.0,1.0,0.0
