time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.968055248260498,0.2571874856948852,0.2310254275798797,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.983296811580658,0.2707038819789886,0.2558895647525787,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.3575740754604339,0.2015638500452041,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9193787574768066,0.2238232195377349,0.2116914987564087,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8431593179702759,0.1733829379081726,0.7792203426361084,284.8607177734375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.373779296875,284.8635559082031,1.0,0.3628187179565429,1.0,1.0,0.0,1.0,-2.015838861465454,2.0158355236053467,3.2751697744970443e-06,1.556540608406067,0.8772434592247009,0.8772434592247009,0.0,46.99897003173828,51.0,43541.65625,0.0,628.7022094726562,1.0,280.956787109375,283.7362060546875,295.4048156738281,298.2798767089844,293.1499938964844,293.1499938964844,281.25,39358.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450090289115906,1.0,0.0,0.0,3.7401998043060303,3.740225315093994,9.33432488636754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.4853515625,0.0,1661.6014404296875,1895.4371337890625,0.0,2888.548095703125,0.9271306991577148,1.0,0.0,3.0,1.0,0.0
18175500,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.979736626148224,0.2589962780475616,0.2323716282844543,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.993666410446167,0.2726677060127258,0.2575228214263916,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.3648087680339813,0.1947996020317077,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9337350726127625,0.2257169187068939,0.2132879793643951,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.853945791721344,0.1748205721378326,0.7848966717720032,285.0151672363281,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3926696777344,285.0292053222656,1.0,0.3630454540252685,1.0,1.0,0.0,1.0,-2.01998233795166,2.0199790000915527,3.2879997888812795e-06,1.5594433546066284,0.9725262522697448,0.9725262522697448,0.0,45.84861755371094,51.0,42778.72265625,0.0,627.98193359375,1.0,281.2039489746094,283.913330078125,295.316162109375,298.0357971191406,293.1499938964844,293.1499938964844,281.25,35002.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372176289558411,1.0,0.0,0.0,3.756451606750488,3.756476402282715,9.415618933417136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.171875,0.0,1647.177001953125,1895.4371337890625,0.0,2815.730712890625,0.9307838082313538,1.0,0.0,3.0,1.0,0.0
18175560,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9831790924072266,0.261150985956192,0.2341852486133575,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9966318011283876,0.274905115365982,0.2595281898975372,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3715610802173614,0.1939140856266021,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9384832382202148,0.2278444916009903,0.2152050733566284,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8575865626335144,0.1764679551124572,0.7918700575828552,285.04852294921875,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4185791015625,285.0489501953125,1.0,0.3654724955558777,1.0,1.0,0.0,1.0,-2.034170389175415,2.034167051315308,3.3336477827106137e-06,1.5703680515289309,1.0,1.0,0.0,46.06060791015625,71.0,43044.28125,0.0,639.8187866210938,1.0,281.243408203125,283.9215087890625,295.3100891113281,298.0736083984375,293.1499938964844,293.1499938964844,280.95001220703125,33206.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337110280990601,1.0,0.0,0.0,3.8407278060913086,3.840753316879273,9.842838153417688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.3984375,0.0,1733.90185546875,1895.4371337890625,0.0,2783.01806640625,0.9460806250572203,1.0,0.0,3.0,1.0,0.0
18175620,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.96754789352417,0.2646198272705078,0.2376150637865066,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9831789135932922,0.2788318991661072,0.2634961009025574,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.3796878159046173,0.2077292948961258,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9209359288215636,0.2316414713859558,0.2190313041210174,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8443394899368286,0.1794638633728027,0.8062615990638733,284.904296875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4400634765625,284.9093017578125,1.0,0.375939279794693,1.0,1.0,0.0,1.0,-2.081510305404663,2.081506729125977,3.4888862501247786e-06,1.6071066856384275,0.9170953631401062,0.9170953631401062,0.0,49.942718505859375,91.0,44509.58984375,0.0,691.6594848632812,1.0,280.9567565917969,283.7530212402344,295.3675537109375,298.2705078125,293.1499938964844,293.1499938964844,280.6499938964844,37549.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468763828277588,1.0,0.0,0.0,3.799985408782959,3.800011396408081,9.635120932216523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.03857421875,0.0,1718.596435546875,1895.4371337890625,0.0,2906.0234375,0.9398329854011536,1.0,0.0,3.0,1.0,0.0
18175680,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.96754789352417,0.2646198272705078,0.2376150637865066,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9831789135932922,0.2788318991661072,0.2634961009025574,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.3796878159046173,0.2077292948961258,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9209359288215636,0.2316414713859558,0.2190313041210174,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8443394899368286,0.1794638633728027,0.8062615990638733,284.904296875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4400634765625,284.9093017578125,1.0,0.375939279794693,1.0,1.0,0.0,1.0,-2.081510305404663,2.081506729125977,3.4888862501247786e-06,1.6071066856384275,0.9170953631401062,0.9170953631401062,0.0,49.942718505859375,91.0,44509.58984375,0.0,691.6594848632812,1.0,280.9567565917969,283.7530212402344,295.3675537109375,298.2705078125,293.1499938964844,293.1499938964844,280.6499938964844,37549.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468763828277588,1.0,0.0,0.0,3.799985408782959,3.800011396408081,9.635120932216523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.03857421875,0.0,1718.596435546875,1895.4371337890625,0.0,2906.0234375,0.9398329854011536,1.0,0.0,3.0,1.0,0.0
18175740,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9261543154716492,0.2679763436317444,0.2407891750335693,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9451137781143188,0.282584398984909,0.267254501581192,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3799556493759155,0.2370114177465438,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8838695287704468,0.2352414429187774,0.2226677983999252,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8144106864929199,0.1822041720151901,0.8198480010032654,284.89111328125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4242553710937,284.9010925292969,1.0,0.3921531736850738,1.0,1.0,0.0,1.0,-2.1456778049468994,2.145674228668213,3.7055033317301422e-06,1.6569511890411377,0.8467578291893005,0.8467578291893005,0.0,58.08622741699219,111.0,45770.40625,0.0,776.025390625,1.0,280.6573791503906,283.7168884277344,295.35516357421875,298.3429870605469,293.1499938964844,293.1499938964844,280.95001220703125,41158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601819276809692,1.0,0.0,0.0,3.56823205947876,3.568256139755249,8.495705969835399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.25537109375,0.0,1481.8212890625,1895.4371337890625,0.0,3030.7109375,0.8924322724342346,1.0,0.0,3.0,1.0,0.0
18175800,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9261543154716492,0.2679763436317444,0.2407891750335693,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9451137781143188,0.282584398984909,0.267254501581192,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3799556493759155,0.2370114177465438,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8838695287704468,0.2352414429187774,0.2226677983999252,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8144106864929199,0.1822041720151901,0.8198480010032654,284.89111328125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4242553710937,284.9010925292969,1.0,0.3921531736850738,1.0,1.0,0.0,1.0,-2.1456778049468994,2.145674228668213,3.7055033317301422e-06,1.6569511890411377,0.8467578291893005,0.8467578291893005,0.0,58.08622741699219,111.0,45770.40625,0.0,776.025390625,1.0,280.6573791503906,283.7168884277344,295.35516357421875,298.3429870605469,293.1499938964844,293.1499938964844,280.95001220703125,41158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601819276809692,1.0,0.0,0.0,3.56823205947876,3.568256139755249,8.495705969835399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.25537109375,0.0,1481.8212890625,1895.4371337890625,0.0,3030.7109375,0.8924322724342346,1.0,0.0,3.0,1.0,0.0
18175860,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8771398067474365,0.2726673483848572,0.2451143860816955,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.892863392829895,0.2872941493988037,0.2718965411186218,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.983580768108368,0.3748449981212616,0.2636193335056305,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8409915566444397,0.2396146804094314,0.2270397990942001,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7737893462181091,0.1854714304208755,0.8358969688415527,285.0986633300781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4002685546875,285.0978698730469,1.0,0.4120319485664367,1.0,1.0,0.0,1.0,-2.211339473724365,2.2113354206085205,3.935593213100219e-06,1.7086325883865356,1.0,1.0,0.0,71.14139556884766,129.0,46337.640625,0.0,885.7716064453125,1.0,280.9423828125,283.8877868652344,295.286376953125,298.2344970703125,293.1499938964844,293.1499938964844,280.6499938964844,31912.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545238971710205,1.0,0.0,0.0,3.762778043746948,3.7628023624420166,9.447360298509012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3037109375,0.0,1630.7655029296875,1895.4371337890625,0.0,2977.65966796875,0.927281141281128,1.0,0.0,3.0,1.0,0.0
18175920,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8771398067474365,0.2726673483848572,0.2451143860816955,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.892863392829895,0.2872941493988037,0.2718965411186218,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.983580768108368,0.3748449981212616,0.2636193335056305,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8409915566444397,0.2396146804094314,0.2270397990942001,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7737893462181091,0.1854714304208755,0.8358969688415527,285.0986633300781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4002685546875,285.0978698730469,1.0,0.4120319485664367,1.0,1.0,0.0,1.0,-2.211339473724365,2.2113354206085205,3.935593213100219e-06,1.7086325883865356,1.0,1.0,0.0,71.14139556884766,129.0,46337.640625,0.0,885.7716064453125,1.0,280.9423828125,283.8877868652344,295.286376953125,298.2344970703125,293.1499938964844,293.1499938964844,280.6499938964844,31912.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545238971710205,1.0,0.0,0.0,3.762778043746948,3.7628023624420166,9.447360298509012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3037109375,0.0,1630.7655029296875,1895.4371337890625,0.0,2977.65966796875,0.927281141281128,1.0,0.0,3.0,1.0,0.0
18175980,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8306383490562439,0.2762912213802337,0.249365359544754,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8443252444267273,0.2913180291652679,0.2766325175762176,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9179818034172058,0.3714803457260132,0.2611289620399475,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7973722815513611,0.2433904260396957,0.231511116027832,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7335434556007385,0.1882582306861877,0.8525057435035706,284.9187927246094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3992004394531,284.92120361328125,1.0,0.4314107298851013,1.0,1.0,0.0,1.0,-2.2460899353027344,2.2460858821868896,4.059327693539672e-06,1.735379695892334,0.9253755807876588,0.9253755807876588,0.0,89.47628021240234,117.0,47809.01953125,0.0,989.0877685546876,1.0,280.656005859375,283.6815490722656,295.3430480957031,298.4544677734375,293.1499938964844,293.1499938964844,280.3500061035156,36218.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720985651016235,1.0,0.0,0.0,3.775145292282105,3.775170564651489,9.509564620202582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.150390625,0.0,1678.5992431640625,1895.4371337890625,0.0,3142.495361328125,0.9332003593444824,1.0,0.0,3.0,1.0,0.0
18176040,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8306383490562439,0.2762912213802337,0.249365359544754,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8443252444267273,0.2913180291652679,0.2766325175762176,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9179818034172058,0.3714803457260132,0.2611289620399475,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7973722815513611,0.2433904260396957,0.231511116027832,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7335434556007385,0.1882582306861877,0.8525057435035706,284.9187927246094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3992004394531,284.92120361328125,1.0,0.4314107298851013,1.0,1.0,0.0,1.0,-2.2460899353027344,2.2460858821868896,4.059327693539672e-06,1.735379695892334,0.9253755807876588,0.9253755807876588,0.0,89.47628021240234,117.0,47809.01953125,0.0,989.0877685546876,1.0,280.656005859375,283.6815490722656,295.3430480957031,298.4544677734375,293.1499938964844,293.1499938964844,280.3500061035156,36218.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720985651016235,1.0,0.0,0.0,3.775145292282105,3.775170564651489,9.509564620202582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.150390625,0.0,1678.5992431640625,1895.4371337890625,0.0,3142.495361328125,0.9332003593444824,1.0,0.0,3.0,1.0,0.0
18176100,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8213798999786377,0.2778210639953613,0.2509850561618805,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8349284529685974,0.2931007742881775,0.2785671949386596,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9031375646591188,0.370966374874115,0.2606824338436126,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7879558205604553,0.2450704574584961,0.2333459705114364,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7256995439529419,0.1894571632146835,0.8590555787086487,284.8141174316406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3958740234375,284.81024169921875,1.0,0.4368016123771667,1.0,1.0,0.0,1.0,-2.25989842414856,2.259894371032715,4.109285328013357e-06,1.746137022972107,0.8304665684700012,0.8304665684700012,0.0,94.8572998046875,117.0,48612.89453125,0.0,1023.9292602539062,1.0,280.3973693847656,283.55255126953125,295.3582458496094,298.5942077636719,293.1499938964844,293.1499938964844,280.3500061035156,40817.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818615674972534,1.0,0.0,0.0,3.685115575790405,3.68514084815979,9.061404853127896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.5859375,0.0,1608.9776611328125,1895.4371337890625,0.0,3234.024169921875,0.9137722849845886,1.0,0.0,3.0,1.0,0.0
18176160,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8177981376647949,0.2794404625892639,0.2524296343326568,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8314524292945862,0.2949236929416656,0.2803194522857666,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8969191312789917,0.3710529506206512,0.2605666816234588,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7845674157142639,0.246777057647705,0.2350033372640609,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7227678298950195,0.1906641870737075,0.8647646903991699,284.8778381347656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3939514160156,284.8851623535156,1.0,0.440385490655899,1.0,1.0,0.0,1.0,-2.2724478244781494,2.2724437713623047,4.154887392360251e-06,1.7558666467666626,0.8354389667510986,0.8354389667510986,0.0,97.67674255371094,105.0,48432.7109375,0.0,1047.927001953125,1.0,280.3578796386719,283.6268615722656,295.3135681152344,298.48114013671875,293.1499938964844,293.1499938964844,280.6499938964844,41461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847152590751648,1.0,0.0,0.0,3.535563468933105,3.535587310791016,8.340854833477351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.62939453125,0.0,1449.119384765625,1895.4371337890625,0.0,3260.752197265625,0.8852013945579529,1.0,0.0,3.0,1.0,0.0
18176220,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8239837884902954,0.2840248048305511,0.2561611831188202,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8376495838165283,0.2995719313621521,0.2843822836875915,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9011712670326232,0.3733363747596741,0.2617067396640777,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7913783192634583,0.2510477006435394,0.2387505769729614,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7281953692436218,0.1937998980283737,0.8776199221611023,285.0419616699219,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032897949219,285.0406188964844,1.0,0.443806916475296,1.0,1.0,0.0,1.0,-2.303117036819458,2.303112745285034,4.267300028004684e-06,1.779558181762695,0.975266933441162,0.975266933441162,0.0,97.41706085205078,93.0,48423.1171875,0.0,1079.5506591796875,1.0,280.6425170898437,283.7722473144531,295.2378234863281,298.320068359375,293.1499938964844,293.1499938964844,280.3500061035156,32254.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755784630775452,1.0,0.0,0.0,3.700355291366577,3.7003791332244873,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.9072265625,0.0,1561.5015869140625,1895.4371337890625,0.0,3175.13134765625,0.913883626461029,1.0,0.0,3.0,1.0,0.0
18176280,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8239837884902954,0.2840248048305511,0.2561611831188202,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8376495838165283,0.2995719313621521,0.2843822836875915,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9011712670326232,0.3733363747596741,0.2617067396640777,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7913783192634583,0.2510477006435394,0.2387505769729614,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7281953692436218,0.1937998980283737,0.8776199221611023,285.0419616699219,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032897949219,285.0406188964844,1.0,0.443806916475296,1.0,1.0,0.0,1.0,-2.303117036819458,2.303112745285034,4.267300028004684e-06,1.779558181762695,0.975266933441162,0.975266933441162,0.0,97.41706085205078,93.0,48423.1171875,0.0,1079.5506591796875,1.0,280.6425170898437,283.7722473144531,295.2378234863281,298.320068359375,293.1499938964844,293.1499938964844,280.3500061035156,32254.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755784630775452,1.0,0.0,0.0,3.700355291366577,3.7003791332244873,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.9072265625,0.0,1561.5015869140625,1895.4371337890625,0.0,3175.13134765625,0.913883626461029,1.0,0.0,3.0,1.0,0.0
18176340,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8397942781448364,0.287882000207901,0.2596497237682342,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8541688919067383,0.3038059175014496,0.2883225381374359,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.91867995262146,0.3752893507480621,0.2630461752414703,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8084895014762878,0.254989355802536,0.2423914819955825,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7422663569450378,0.1967548131942749,0.8902999758720398,284.906982421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40655517578125,284.9114685058594,1.0,0.4438481628894806,1.0,1.0,0.0,1.0,-2.3332607746124268,2.333256483078003,4.379570327728288e-06,1.8029770851135247,0.8772246837615967,0.8772246837615967,0.0,92.70797729492188,81.0,49614.5,0.0,1093.621826171875,1.0,280.3569641113281,283.6171264648437,295.29791259765625,298.5177307128906,293.1499938964844,293.1499938964844,280.6499938964844,38039.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883394002914429,1.0,0.0,0.0,3.633793592453003,3.6338179111480713,8.810768576950068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.3271484375,0.0,1530.4019775390625,1895.4371337890625,0.0,3294.67431640625,0.9033310413360596,1.0,0.0,3.0,1.0,0.0
18176400,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8397942781448364,0.287882000207901,0.2596497237682342,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8541688919067383,0.3038059175014496,0.2883225381374359,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.91867995262146,0.3752893507480621,0.2630461752414703,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8084895014762878,0.254989355802536,0.2423914819955825,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7422663569450378,0.1967548131942749,0.8902999758720398,284.906982421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40655517578125,284.9114685058594,1.0,0.4438481628894806,1.0,1.0,0.0,1.0,-2.3332607746124268,2.333256483078003,4.379570327728288e-06,1.8029770851135247,0.8772246837615967,0.8772246837615967,0.0,92.70797729492188,81.0,49614.5,0.0,1093.621826171875,1.0,280.3569641113281,283.6171264648437,295.29791259765625,298.5177307128906,293.1499938964844,293.1499938964844,280.6499938964844,38039.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883394002914429,1.0,0.0,0.0,3.633793592453003,3.6338179111480713,8.810768576950068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.3271484375,0.0,1530.4019775390625,1895.4371337890625,0.0,3294.67431640625,0.9033310413360596,1.0,0.0,3.0,1.0,0.0
18176460,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8658952713012695,0.2923440337181091,0.26313117146492,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.881522536277771,0.3083801865577698,0.2921755909919739,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.949754536151886,0.3779636323451996,0.2644914090633392,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8332651257514954,0.2591642439365387,0.2459086179733276,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7653073072433472,0.1998416036367416,0.902305781841278,285.0690002441406,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4139709472656,285.0686340332031,1.0,0.4417201578617096,1.0,1.0,0.0,1.0,-2.362452745437622,2.362448215484619,4.489538696361706e-06,1.825537085533142,1.0,1.0,0.0,85.13166809082031,69.0,49529.546875,0.0,1095.34521484375,1.0,280.6430053710937,283.7672119140625,295.2427978515625,298.3909606933594,293.1499938964844,293.1499938964844,280.3500061035156,32347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819620013237,1.0,0.0,0.0,3.789743423461914,3.7897682189941406,9.58325244937441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.33349609375,0.0,1665.89501953125,1895.4371337890625,0.0,3234.96484375,0.9338738322257996,1.0,0.0,3.0,1.0,0.0
18176520,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8658952713012695,0.2923440337181091,0.26313117146492,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.881522536277771,0.3083801865577698,0.2921755909919739,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.949754536151886,0.3779636323451996,0.2644914090633392,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8332651257514954,0.2591642439365387,0.2459086179733276,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7653073072433472,0.1998416036367416,0.902305781841278,285.0690002441406,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4139709472656,285.0686340332031,1.0,0.4417201578617096,1.0,1.0,0.0,1.0,-2.362452745437622,2.362448215484619,4.489538696361706e-06,1.825537085533142,1.0,1.0,0.0,85.13166809082031,69.0,49529.546875,0.0,1095.34521484375,1.0,280.6430053710937,283.7672119140625,295.2427978515625,298.3909606933594,293.1499938964844,293.1499938964844,280.3500061035156,32347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819620013237,1.0,0.0,0.0,3.789743423461914,3.7897682189941406,9.58325244937441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.33349609375,0.0,1665.89501953125,1895.4371337890625,0.0,3234.96484375,0.9338738322257996,1.0,0.0,3.0,1.0,0.0
18176580,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9022509455680848,0.2956236898899078,0.2660679519176483,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9201892018318176,0.3120119571685791,0.2955230474472046,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9857390522956848,0.3794935941696167,0.2655534148216247,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8666169047355652,0.262464165687561,0.2489210367202758,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7973012328147888,0.2021467983722686,0.912018895149231,284.90533447265625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41021728515625,284.9076232910156,1.0,0.4381101727485657,1.0,1.0,0.0,1.0,-2.3865747451782227,2.38657021522522,4.581699158734409e-06,1.844295144081116,0.91546231508255,0.91546231508255,0.0,76.4099349975586,57.0,50876.515625,0.0,1086.7073974609375,1.0,280.3569641113281,283.5782470703125,295.3042297363281,298.60223388671875,293.1499938964844,293.1499938964844,280.04998779296875,36971.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959234952926636,1.0,0.0,0.0,3.77328896522522,3.773314476013184,9.500214446234168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9443359375,0.0,1682.221435546875,1895.4371337890625,0.0,3365.556396484375,0.9333057403564452,1.0,0.0,3.0,1.0,0.0
18176640,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9022509455680848,0.2956236898899078,0.2660679519176483,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9201892018318176,0.3120119571685791,0.2955230474472046,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9857390522956848,0.3794935941696167,0.2655534148216247,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8666169047355652,0.262464165687561,0.2489210367202758,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7973012328147888,0.2021467983722686,0.912018895149231,284.90533447265625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41021728515625,284.9076232910156,1.0,0.4381101727485657,1.0,1.0,0.0,1.0,-2.3865747451782227,2.38657021522522,4.581699158734409e-06,1.844295144081116,0.91546231508255,0.91546231508255,0.0,76.4099349975586,57.0,50876.515625,0.0,1086.7073974609375,1.0,280.3569641113281,283.5782470703125,295.3042297363281,298.60223388671875,293.1499938964844,293.1499938964844,280.04998779296875,36971.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959234952926636,1.0,0.0,0.0,3.77328896522522,3.773314476013184,9.500214446234168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.9443359375,0.0,1682.221435546875,1895.4371337890625,0.0,3365.556396484375,0.9333057403564452,1.0,0.0,3.0,1.0,0.0
18176700,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9249871969223022,0.2969935536384582,0.2671971321105957,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.944341778755188,0.3135619759559631,0.296881765127182,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.3800179064273834,0.2638470232486725,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8865932822227478,0.2638560533523559,0.2501303851604461,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8152188658714294,0.2030441015958786,0.91554856300354,284.8066101074219,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4057922363281,284.8049621582031,1.0,0.4356987774372101,1.0,1.0,0.0,1.0,-2.393888473510742,2.39388394355774,4.610019004758215e-06,1.8500819206237795,0.8202805519104004,0.8202805519104004,0.0,72.10733795166016,57.0,51540.60546875,0.0,1076.9716796875,1.0,280.0977783203125,283.45977783203125,295.3267517089844,298.7430725097656,293.1499938964844,293.1499938964844,280.04998779296875,41829.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904009222984314,1.0,0.0,0.0,3.663783073425293,3.6638083457946777,8.956798751569295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.9482421875,0.0,1592.3358154296875,1895.4371337890625,0.0,3440.927001953125,0.9096890687942504,1.0,0.0,3.0,1.0,0.0
18176760,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8697584271430969,0.2981320917606354,0.2688932418823242,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8858535885810852,0.3149937093257904,0.2988857328891754,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9504334926605223,0.38269704580307,0.2672280967235565,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8374095559120178,0.264955073595047,0.2519392967224121,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7686735987663269,0.2036266177892685,0.921900510787964,284.8859558105469,284.95001220703125,297.2066955566406,292.2598571777344,297.2054443359375,297.4034423828125,284.8742980957031,1.0,0.4285413920879364,1.0,1.0,0.0,1.0,-2.2819056510925293,2.281901359558105,4.225939846946858e-06,1.7838413715362549,0.8348526358604431,0.8348526358604431,0.0,84.28438568115234,45.0,50160.32421875,0.0,1062.9605712890625,1.0,280.0579833984375,283.5274353027344,295.29034423828125,298.62615966796875,293.1499938964844,293.1499938964844,280.3500061035156,41805.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905339241027832,1.0,0.0,0.0,3.5085997581481934,3.5086236000061035,8.214119020522048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.896484375,0.0,1423.2244873046875,1895.4371337890625,0.0,3453.30078125,0.8800212740898132,1.0,0.0,3.0,1.0,0.0
18176820,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.986135184764862,0.3022491037845611,0.2712285220623016,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.3189511895179748,0.3009375929832458,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.3927933573722839,0.2227982133626938,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.948917031288147,0.2684862613677978,0.2539446651935577,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8634552955627441,0.2060126811265945,0.9264280796051024,284.9947509765625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.41241455078125,284.9930725097656,1.0,0.424147218465805,1.0,1.0,0.0,1.0,-2.3709492683410645,2.370944738388061,4.522422386799008e-06,1.8324350118637085,0.92102313041687,0.92102313041687,0.0,61.599456787109375,65.0,50299.9375,0.0,1009.8070678710938,1.0,280.3413391113281,283.6590576171875,295.2286682128906,298.4384765625,293.1499938964844,293.1499938964844,280.04998779296875,33819.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930696249008179,1.0,0.0,0.0,3.6242446899414062,3.624268054962158,8.764523613535857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.54248046875,0.0,1488.49951171875,1895.4371337890625,0.0,3338.902099609375,0.8976014256477356,1.0,0.0,3.0,1.0,0.0
18176880,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.986135184764862,0.3022491037845611,0.2712285220623016,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.3189511895179748,0.3009375929832458,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.3927933573722839,0.2227982133626938,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.948917031288147,0.2684862613677978,0.2539446651935577,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8634552955627441,0.2060126811265945,0.9264280796051024,284.9947509765625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.41241455078125,284.9930725097656,1.0,0.424147218465805,1.0,1.0,0.0,1.0,-2.3709492683410645,2.370944738388061,4.522422386799008e-06,1.8324350118637085,0.92102313041687,0.92102313041687,0.0,61.599456787109375,65.0,50299.9375,0.0,1009.8070678710938,1.0,280.3413391113281,283.6590576171875,295.2286682128906,298.4384765625,293.1499938964844,293.1499938964844,280.04998779296875,33819.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930696249008179,1.0,0.0,0.0,3.6242446899414062,3.624268054962158,8.764523613535857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.54248046875,0.0,1488.49951171875,1895.4371337890625,0.0,3338.902099609375,0.8976014256477356,1.0,0.0,3.0,1.0,0.0
18176940,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.992477297782898,0.3052943646907806,0.2741404473781585,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3232985138893127,0.2977008521556854,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.404571920633316,0.2198808342218399,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9572596549987792,0.2713261544704437,0.2567377984523773,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8699060082435608,0.207815870642662,0.9349158406257628,284.91162109375,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,297.4429931640625,284.91680908203125,1.0,0.4262088239192962,1.0,1.0,0.0,1.0,-2.380908727645874,2.380903959274292,4.559213266475126e-06,1.839482069015503,0.8375609517097473,0.8375609517097473,0.0,61.25241470336914,85.0,50871.05859375,0.0,1018.9591064453124,1.0,280.05816650390625,283.56842041015625,295.2886047363281,298.583984375,293.1499938964844,293.1499938964844,280.3500061035156,39491.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997499346733093,1.0,0.0,0.0,3.461041212081909,3.461064100265503,7.992945825208153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.94775390625,0.0,1357.7008056640625,1895.4371337890625,0.0,3401.25341796875,0.8669933080673218,1.0,0.0,3.0,1.0,0.0
18177000,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.992477297782898,0.3052943646907806,0.2741404473781585,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3232985138893127,0.2977008521556854,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.404571920633316,0.2198808342218399,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9572596549987792,0.2713261544704437,0.2567377984523773,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8699060082435608,0.207815870642662,0.9349158406257628,284.91162109375,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,297.4429931640625,284.91680908203125,1.0,0.4262088239192962,1.0,1.0,0.0,1.0,-2.380908727645874,2.380903959274292,4.559213266475126e-06,1.839482069015503,0.8375609517097473,0.8375609517097473,0.0,61.25241470336914,85.0,50871.05859375,0.0,1018.9591064453124,1.0,280.05816650390625,283.56842041015625,295.2886047363281,298.583984375,293.1499938964844,293.1499938964844,280.3500061035156,39491.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997499346733093,1.0,0.0,0.0,3.461041212081909,3.461064100265503,7.992945825208153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.94775390625,0.0,1357.7008056640625,1895.4371337890625,0.0,3401.25341796875,0.8669933080673218,1.0,0.0,3.0,1.0,0.0
18177060,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9828422665596008,0.3092385232448578,0.2775180041790008,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9977502226829528,0.3272292017936706,0.3093431890010834,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.4116991460323334,0.2306653410196304,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9447437524795532,0.2746732234954834,0.2598282396793365,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8591166138648987,0.2100192904472351,0.9446248412132264,285.06024169921875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.4579772949219,285.0594177246094,1.0,0.4360803663730621,1.0,1.0,0.0,1.0,-2.4274919033050537,2.427487373352051,4.738603365694871e-06,1.875235080718994,0.9819157719612122,0.9819157719612122,0.0,65.10132598876953,105.0,51323.765625,0.0,1085.842529296875,1.0,280.342041015625,283.6969909667969,295.2640380859375,298.5050354003906,293.1499938964844,293.1499938964844,280.04998779296875,31300.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911408185958862,1.0,0.0,0.0,3.658653736114502,3.658677101135254,8.931737056627753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.3828125,0.0,1507.5706787109375,1895.4371337890625,0.0,3320.874755859375,0.903843879699707,1.0,0.0,3.0,1.0,0.0
18177120,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9828422665596008,0.3092385232448578,0.2775180041790008,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9977502226829528,0.3272292017936706,0.3093431890010834,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.4116991460323334,0.2306653410196304,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9447437524795532,0.2746732234954834,0.2598282396793365,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8591166138648987,0.2100192904472351,0.9446248412132264,285.06024169921875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.4579772949219,285.0594177246094,1.0,0.4360803663730621,1.0,1.0,0.0,1.0,-2.4274919033050537,2.427487373352051,4.738603365694871e-06,1.875235080718994,0.9819157719612122,0.9819157719612122,0.0,65.10132598876953,105.0,51323.765625,0.0,1085.842529296875,1.0,280.342041015625,283.6969909667969,295.2640380859375,298.5050354003906,293.1499938964844,293.1499938964844,280.04998779296875,31300.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911408185958862,1.0,0.0,0.0,3.658653736114502,3.658677101135254,8.931737056627753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.3828125,0.0,1507.5706787109375,1895.4371337890625,0.0,3320.874755859375,0.903843879699707,1.0,0.0,3.0,1.0,0.0
18177180,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9470618963241576,0.3121367692947387,0.2806928157806396,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9657405018806458,0.3298307359218597,0.3122657835483551,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.4111708104610443,0.2606979012489319,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.905646562576294,0.2773787379264831,0.26288041472435,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8289583921432495,0.211635947227478,0.9542014598846436,284.9322814941406,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.432373046875,284.9367370605469,1.0,0.4512716829776764,1.0,1.0,0.0,1.0,-2.485833168029785,2.485828161239624,4.968840585206635e-06,1.920279741287232,0.903722882270813,0.903722882270813,0.0,74.2256088256836,125.0,53261.83984375,0.0,1191.4915771484375,1.0,280.0568542480469,283.53546142578125,295.35260009765625,298.77838134765625,293.1499938964844,293.1499938964844,280.3500061035156,36212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060017466545104,1.0,0.0,0.0,3.656931400299072,3.6569554805755615,8.923328778109862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.01904296875,0.0,1542.4884033203125,1895.4371337890625,0.0,3459.461669921875,0.9071599245071412,1.0,0.0,3.0,1.0,0.0
18177240,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9470618963241576,0.3121367692947387,0.2806928157806396,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9657405018806458,0.3298307359218597,0.3122657835483551,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.4111708104610443,0.2606979012489319,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.905646562576294,0.2773787379264831,0.26288041472435,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8289583921432495,0.211635947227478,0.9542014598846436,284.9322814941406,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.432373046875,284.9367370605469,1.0,0.4512716829776764,1.0,1.0,0.0,1.0,-2.485833168029785,2.485828161239624,4.968840585206635e-06,1.920279741287232,0.903722882270813,0.903722882270813,0.0,74.2256088256836,125.0,53261.83984375,0.0,1191.4915771484375,1.0,280.0568542480469,283.53546142578125,295.35260009765625,298.77838134765625,293.1499938964844,293.1499938964844,280.3500061035156,36212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060017466545104,1.0,0.0,0.0,3.656931400299072,3.6569554805755615,8.923328778109862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.01904296875,0.0,1542.4884033203125,1895.4371337890625,0.0,3459.461669921875,0.9071599245071412,1.0,0.0,3.0,1.0,0.0
