time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9242395758628844,0.3138635456562042,0.2821964025497436,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9438652992248536,0.3314427435398102,0.3137795329093933,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9990000128746032,0.4082649350166321,0.2792488634586334,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8861403465270996,0.2788420021533966,0.2643257975578308,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8123655915260315,0.2124634534120559,0.9584406614303588,285.0826721191406,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.41192626953125,285.0919494628906,1.0,0.4602621793746948,1.0,1.0,0.0,1.0,-2.5185725688934326,2.5185675621032715,5.100444013805827e-06,1.945529818534851,1.0,1.0,0.0,80.2162857055664,125.0,53147.2578125,0.0,1256.527099609375,1.0,280.3023681640625,283.6878356933594,295.304931640625,298.62042236328125,293.1499938964844,293.1499938964844,280.3500061035156,32326.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902858316898346,1.0,0.0,0.0,3.738970518112183,3.738994836807251,9.328189776169892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.236328125,0.0,1606.2718505859375,1895.4371337890625,0.0,3430.213134765625,0.9240251183509828,1.0,0.0,3.0,1.0,0.0
18177360,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8933219909667969,0.3158081769943237,0.2842153310775757,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9102253317832948,0.3332490026950836,0.3157697319984436,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9785164594650269,0.404726505279541,0.284710556268692,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8585934042930603,0.2804036438465118,0.266127198934555,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7865745425224304,0.2133466452360153,0.9640167951583862,285.1001892089844,284.95001220703125,297.4707336425781,292.31451416015625,297.4608764648437,297.3988342285156,285.0901184082031,1.0,0.4692074954509735,0.8944297432899475,0.8944297432899475,0.2000000029802322,1.0,-2.538590669631958,2.206690549850464,0.3318999707698822,1.6309726238250732,1.0,1.0,0.0,89.2235107421875,145.0,52499.08984375,0.0,1318.8685302734375,1.0,280.3430480957031,283.65692138671875,295.3205261230469,298.6980285644531,293.1499938964844,293.1499938964844,280.04998779296875,32682.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903597056865692,1.0,0.0,0.0,3.808046817779541,3.808071851730346,9.676043646322796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7607421875,0.0,1690.3214111328125,1895.4371337890625,0.0,3437.091064453125,0.9383540153503418,1.0,0.0,3.0,1.0,0.0
18177420,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8579716086387634,0.3171482384204864,0.2864493131637573,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8733097910881042,0.334774374961853,0.3181318938732147,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9327979683876038,0.4010688066482544,0.2823472917079925,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.8265834450721741,0.2816596627235412,0.2682088017463684,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7552898526191711,0.2138804346323013,0.9703168869018556,284.7807922363281,284.95001220703125,297.50555419921875,292.3252868652344,297.4589233398437,297.3861694335937,284.7720642089844,1.0,0.4803254902362823,0.756844162940979,0.756844162940979,0.460652083158493,1.0,-2.551609754562378,1.5496089458465576,1.0020006895065308,0.9730263948440552,0.8285335898399353,0.8285335898399353,0.0,102.95033264160156,145.0,50300.2109375,0.0,1392.5205078125,1.0,280.0749206542969,283.3050842285156,295.3572692871094,298.75982666015625,293.1499938964844,293.1499938964844,280.04998779296875,40610.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91020005941391,1.0,0.0,0.0,3.7306525707244873,3.7306783199310303,9.286731597057952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.37939453125,0.0,1660.020263671875,1895.4371337890625,0.0,3498.46044921875,0.9224926233291626,1.0,0.0,3.0,1.0,0.0
18177480,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8425658941268921,0.3175886273384094,0.2871599793434143,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8572173714637756,0.3353588581085205,0.3190244436264038,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9106582403182985,0.3995766043663025,0.2813153266906738,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8121626377105713,0.2821018397808075,0.2689768671989441,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7417745590209961,0.2139581888914108,0.9723501205444336,284.78155517578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4515380859375,297.37841796875,284.78759765625,1.0,0.4860880076885223,0.6832891702651978,0.6832891702651978,0.6000000238418579,1.0,-2.555660009384156,1.278333306312561,1.277326583862305,0.7012598514556885,0.7876466512680054,0.7876466512680054,0.0,110.52259826660156,148.0,48273.52734375,0.0,1430.1103515625,1.0,280.0572814941406,283.32208251953125,295.31378173828125,298.5677795410156,293.1499938964844,293.1499938964844,280.3500061035156,46205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905893862247467,1.0,0.0,0.0,3.524242877960205,3.5242674350738525,8.287526611638896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.23046875,0.0,1471.43408203125,1895.4371337890625,0.0,3458.458984375,0.8837570548057556,1.0,0.0,3.0,1.0,0.0
18177540,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8214651346206665,0.3204372823238373,0.2898086309432983,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.835178017616272,0.3381232917308807,0.3218582570552826,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8814119696617126,0.3985703885555267,0.2802787721157074,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7898851037025452,0.2842320203781128,0.2712790668010711,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7225499749183655,0.2148013561964035,0.9778215289115906,284.9248046875,284.95001220703125,297.57794189453125,292.3498229980469,297.4421691894531,297.3689880371094,284.9252319335937,1.0,0.4972704350948334,0.4721486270427704,0.4721486270427704,1.0,1.0,-2.570331335067749,0.8952977061271667,1.675033688545227,0.3151837885379791,0.8454031944274902,0.8454031944274902,0.0,124.371826171875,136.0,45488.1015625,0.0,1510.498291015625,1.0,280.3406677246094,283.4612731933594,295.216796875,298.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,37759.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733038306236267,1.0,0.0,0.0,3.4825141429901123,3.482537031173706,8.092432608464151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.1181640625,0.0,1367.2568359375,1895.4371337890625,0.0,3153.7998046875,0.8691546320915222,1.0,0.0,3.0,1.0,0.0
18177600,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8214651346206665,0.3204372823238373,0.2898086309432983,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.835178017616272,0.3381232917308807,0.3218582570552826,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8814119696617126,0.3985703885555267,0.2802787721157074,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7898851037025452,0.2842320203781128,0.2712790668010711,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7225499749183655,0.2148013561964035,0.9778215289115906,284.9248046875,284.95001220703125,297.57794189453125,292.3498229980469,297.4421691894531,297.3689880371094,284.9252319335937,1.0,0.4972704350948334,0.4721486270427704,0.4721486270427704,1.0,1.0,-2.570331335067749,0.8952977061271667,1.675033688545227,0.3151837885379791,0.8454031944274902,0.8454031944274902,0.0,124.371826171875,136.0,45488.1015625,0.0,1510.498291015625,1.0,280.3406677246094,283.4612731933594,295.216796875,298.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,37759.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733038306236267,1.0,0.0,0.0,3.4825141429901123,3.482537031173706,8.092432608464151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.1181640625,0.0,1367.2568359375,1895.4371337890625,0.0,3153.7998046875,0.8691546320915222,1.0,0.0,3.0,1.0,0.0
18177660,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8206149935722351,0.3240952789783478,0.2930154204368591,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8340281844139099,0.3415854275226593,0.3250609338283539,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8776620030403137,0.399574875831604,0.2807776927947998,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7885110378265381,0.2869396805763244,0.2737970352172851,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7206785678863525,0.2161495685577392,0.9837430715560912,285.0563049316406,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.3706359863281,285.05523681640625,1.0,0.5011014938354492,0.5050650238990784,0.5050650238990784,1.0,1.0,-2.5887722969055176,0.9460349082946776,1.6427373886108398,0.3615746796131134,0.979482650756836,0.979482650756836,0.0,127.35426330566406,124.0,45259.0625,0.0,1548.358642578125,1.0,280.6407470703125,283.6005249023437,295.2647705078125,298.119873046875,293.1499938964844,293.1499938964844,280.3500061035156,31375.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479061126708984,1.0,0.0,0.0,3.656640768051148,3.6566641330718994,8.921911103243474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.974609375,0.0,1505.9066162109375,1895.4371337890625,0.0,2915.662841796875,0.9036515951156616,1.0,0.0,3.0,1.0,0.0
18177720,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8206149935722351,0.3240952789783478,0.2930154204368591,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8340281844139099,0.3415854275226593,0.3250609338283539,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8776620030403137,0.399574875831604,0.2807776927947998,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7885110378265381,0.2869396805763244,0.2737970352172851,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7206785678863525,0.2161495685577392,0.9837430715560912,285.0563049316406,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.3706359863281,285.05523681640625,1.0,0.5011014938354492,0.5050650238990784,0.5050650238990784,1.0,1.0,-2.5887722969055176,0.9460349082946776,1.6427373886108398,0.3615746796131134,0.979482650756836,0.979482650756836,0.0,127.35426330566406,124.0,45259.0625,0.0,1548.358642578125,1.0,280.6407470703125,283.6005249023437,295.2647705078125,298.119873046875,293.1499938964844,293.1499938964844,280.3500061035156,31375.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479061126708984,1.0,0.0,0.0,3.656640768051148,3.6566641330718994,8.921911103243474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.974609375,0.0,1505.9066162109375,1895.4371337890625,0.0,2915.662841796875,0.9036515951156616,1.0,0.0,3.0,1.0,0.0
18177780,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8280220031738281,0.3266860246658325,0.2955223321914673,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8415617346763611,0.3443541824817657,0.3277749121189117,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.884143054485321,0.3999457359313965,0.2811322510242462,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7960881590843201,0.2890511751174927,0.2758650779724121,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7262545824050903,0.2170901298522949,0.9880902171134948,284.906005859375,284.95001220703125,297.6863708496094,292.3910522460937,297.4874572753906,297.363525390625,284.90887451171875,1.0,0.5007152557373047,0.5379814505577087,0.5379814505577087,1.0,1.0,-2.6031885147094727,1.0027573108673096,1.6004313230514526,0.4149842262268066,0.8772700428962708,0.8772700428962708,0.0,124.51763916015624,112.0,46624.6484375,0.0,1555.29345703125,1.0,280.3569030761719,283.4338073730469,295.4158630371094,298.4345092773437,293.1499938964844,293.1499938964844,280.6499938964844,37500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579273223876953,1.0,0.0,0.0,3.618770122528076,3.618794202804565,8.738065844227094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.3994140625,0.0,1509.83349609375,1895.4371337890625,0.0,3009.567626953125,0.8992672562599182,1.0,0.0,3.0,1.0,0.0
18177840,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8280220031738281,0.3266860246658325,0.2955223321914673,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8415617346763611,0.3443541824817657,0.3277749121189117,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.884143054485321,0.3999457359313965,0.2811322510242462,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7960881590843201,0.2890511751174927,0.2758650779724121,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7262545824050903,0.2170901298522949,0.9880902171134948,284.906005859375,284.95001220703125,297.6863708496094,292.3910522460937,297.4874572753906,297.363525390625,284.90887451171875,1.0,0.5007152557373047,0.5379814505577087,0.5379814505577087,1.0,1.0,-2.6031885147094727,1.0027573108673096,1.6004313230514526,0.4149842262268066,0.8772700428962708,0.8772700428962708,0.0,124.51763916015624,112.0,46624.6484375,0.0,1555.29345703125,1.0,280.3569030761719,283.4338073730469,295.4158630371094,298.4345092773437,293.1499938964844,293.1499938964844,280.6499938964844,37500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579273223876953,1.0,0.0,0.0,3.618770122528076,3.618794202804565,8.738065844227094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.3994140625,0.0,1509.83349609375,1895.4371337890625,0.0,3009.567626953125,0.8992672562599182,1.0,0.0,3.0,1.0,0.0
18177900,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8339330554008484,0.328288584947586,0.2966025769710541,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8476990461349487,0.3459271192550659,0.3289623558521271,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8900693655014038,0.4004552662372589,0.281214565038681,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8022176623344421,0.2902522087097168,0.2767335176467895,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7309090495109558,0.2176626473665237,0.9895670413970948,285.0433654785156,284.95001220703125,297.71368408203125,292.40216064453125,297.5006103515625,297.36279296875,285.04998779296875,1.0,0.4994084537029266,0.5544396638870239,0.5544396638870239,1.0,1.0,-2.608826875686645,1.027517795562744,1.5813090801239014,0.4383421540260315,0.9754742980003356,0.9754742980003356,0.0,121.68071746826172,112.0,46088.60546875,0.0,1550.329345703125,1.0,280.6015625,283.58465576171875,295.37353515625,298.2679748535156,293.1499938964844,293.1499938964844,280.6499938964844,33149.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522997498512268,1.0,0.0,0.0,3.680086612701416,3.680110454559326,9.036689334607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.78759765625,0.0,1545.3939208984375,1895.4371337890625,0.0,2956.815185546875,0.9118773341178894,1.0,0.0,3.0,1.0,0.0
18177960,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8424641489982605,0.3301450312137604,0.2980439662933349,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8565150499343872,0.347709983587265,0.3304136991500854,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8989351987838745,0.4012399613857269,0.2815797328948974,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8107756972312927,0.2916345298290252,0.2778170704841614,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7376770377159119,0.2183922231197357,0.9918128848075868,285.05133056640625,284.95001220703125,297.7410888671875,292.4135437011719,297.51287841796875,297.3650207519531,285.04986572265625,1.0,0.4977191984653473,0.5527853965759277,0.5527853965759277,1.0,1.0,-2.616739273071289,1.03037691116333,1.586362361907959,0.4393294751644134,1.0,1.0,0.0,117.8031997680664,100.0,46374.4609375,0.0,1543.9107666015625,1.0,280.6430358886719,283.580810546875,295.396484375,298.3489074707031,293.1499938964844,293.1499938964844,280.3500061035156,32098.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508628606796265,1.0,0.0,0.0,3.775041341781616,3.775065898895264,9.509041092314874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.6357421875,0.0,1646.5919189453125,1895.4371337890625,0.0,2943.35302734375,0.9305418133735656,1.0,0.0,3.0,1.0,0.0
18178020,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8627237677574158,0.3326460123062134,0.3002592027187347,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8777369260787964,0.3504360020160675,0.3328649699687958,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9212438464164734,0.4017036855220794,0.281868427991867,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8294776678085327,0.2936770021915436,0.2795971035957336,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7540175914764404,0.2193091213703155,0.9950130581855774,284.88873291015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5297546386719,297.358154296875,284.8908386230469,1.0,0.4932334423065185,0.5494768619537354,0.5494768619537354,1.0,1.0,-2.628685474395752,1.0312867164611816,1.5973987579345703,0.4375187754631042,0.8924145102500916,0.8924145102500916,0.0,109.17498016357422,88.0,47455.03515625,0.0,1521.705322265625,1.0,280.3570251464844,283.4009704589844,295.4830627441406,298.57293701171875,293.1499938964844,293.1499938964844,280.6499938964844,37904.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646316528320312,1.0,0.0,0.0,3.72362232208252,3.723647356033325,9.251763231077348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.95654296875,0.0,1631.1668701171875,1895.4371337890625,0.0,3072.449951171875,0.9228631258010864,1.0,0.0,3.0,1.0,0.0
18178080,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8627237677574158,0.3326460123062134,0.3002592027187347,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8777369260787964,0.3504360020160675,0.3328649699687958,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9212438464164734,0.4017036855220794,0.281868427991867,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8294776678085327,0.2936770021915436,0.2795971035957336,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7540175914764404,0.2193091213703155,0.9950130581855774,284.88873291015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5297546386719,297.358154296875,284.8908386230469,1.0,0.4932334423065185,0.5494768619537354,0.5494768619537354,1.0,1.0,-2.628685474395752,1.0312867164611816,1.5973987579345703,0.4375187754631042,0.8924145102500916,0.8924145102500916,0.0,109.17498016357422,88.0,47455.03515625,0.0,1521.705322265625,1.0,280.3570251464844,283.4009704589844,295.4830627441406,298.57293701171875,293.1499938964844,293.1499938964844,280.6499938964844,37904.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646316528320312,1.0,0.0,0.0,3.72362232208252,3.723647356033325,9.251763231077348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.95654296875,0.0,1631.1668701171875,1895.4371337890625,0.0,3072.449951171875,0.9228631258010864,1.0,0.0,3.0,1.0,0.0
18178140,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8917579650878906,0.3360765874385834,0.3026081621646881,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9076808094978333,0.3537941575050354,0.3353549242019653,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9539111852645874,0.4030510187149048,0.2822505831718445,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8551958799362183,0.2962267696857452,0.2813695967197418,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7777180075645447,0.2205966114997863,0.9980024099349976,285.044189453125,284.95001220703125,297.8517150878906,292.46148681640625,297.55224609375,297.3603515625,285.0439147949219,1.0,0.4877628982067108,0.5461682677268982,0.5461682677268982,1.0,1.0,-2.6406736373901367,1.0321248769760132,1.6085487604141235,0.4354386031627655,1.0,1.0,0.0,99.02074432373048,76.0,46876.71875,0.0,1492.4732666015625,1.0,280.6434631347656,283.5623779296875,295.4391174316406,298.43017578125,293.1499938964844,293.1499938964844,280.3500061035156,33189.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559805750846863,1.0,0.0,0.0,3.838459968566896,3.8384854793548575,9.83121822173416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.92919921875,0.0,1731.010009765625,1895.4371337890625,0.0,2991.314208984375,0.9455097913742064,1.0,0.0,3.0,1.0,0.0
18178200,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8917579650878906,0.3360765874385834,0.3026081621646881,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9076808094978333,0.3537941575050354,0.3353549242019653,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9539111852645874,0.4030510187149048,0.2822505831718445,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8551958799362183,0.2962267696857452,0.2813695967197418,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7777180075645447,0.2205966114997863,0.9980024099349976,285.044189453125,284.95001220703125,297.8517150878906,292.46148681640625,297.55224609375,297.3603515625,285.0439147949219,1.0,0.4877628982067108,0.5461682677268982,0.5461682677268982,1.0,1.0,-2.6406736373901367,1.0321248769760132,1.6085487604141235,0.4354386031627655,1.0,1.0,0.0,99.02074432373048,76.0,46876.71875,0.0,1492.4732666015625,1.0,280.6434631347656,283.5623779296875,295.4391174316406,298.43017578125,293.1499938964844,293.1499938964844,280.3500061035156,33189.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559805750846863,1.0,0.0,0.0,3.838459968566896,3.8384854793548575,9.83121822173416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.92919921875,0.0,1731.010009765625,1895.4371337890625,0.0,2991.314208984375,0.9455097913742064,1.0,0.0,3.0,1.0,0.0
18178260,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9331340193748474,0.3385979831218719,0.3047623932361603,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9513938426971436,0.3565718531608581,0.3377687633037567,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9899156093597412,0.4036117792129516,0.2825442552566528,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8910714983940125,0.2982800006866455,0.2830739021301269,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8099809885025024,0.2215315401554107,1.0008796453475952,284.8890075683594,284.95001220703125,297.9076538085937,292.48663330078125,297.5702819824219,297.3544921875,284.8911437988281,1.0,0.4817908108234405,0.5450608730316162,0.5450608730316162,1.0,1.0,-2.6520283222198486,1.035490870475769,1.6165374517440796,0.4361988604068756,0.9032130241394044,0.9032130241394044,0.0,88.31327819824219,79.0,47973.18359375,0.0,1459.576171875,1.0,280.3567810058594,283.3884582519531,295.5236511230469,298.6443176269531,293.1499938964844,293.1499938964844,280.04998779296875,38086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867666482925415,1.0,0.0,0.0,3.779574632644653,3.779600381851196,9.531892715131108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.2080078125,0.0,1698.32568359375,1895.4371337890625,0.0,3100.919921875,0.9356194138526917,1.0,0.0,3.0,1.0,0.0
18178320,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9331340193748474,0.3385979831218719,0.3047623932361603,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9513938426971436,0.3565718531608581,0.3377687633037567,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9899156093597412,0.4036117792129516,0.2825442552566528,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8910714983940125,0.2982800006866455,0.2830739021301269,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8099809885025024,0.2215315401554107,1.0008796453475952,284.8890075683594,284.95001220703125,297.9076538085937,292.48663330078125,297.5702819824219,297.3544921875,284.8911437988281,1.0,0.4817908108234405,0.5450608730316162,0.5450608730316162,1.0,1.0,-2.6520283222198486,1.035490870475769,1.6165374517440796,0.4361988604068756,0.9032130241394044,0.9032130241394044,0.0,88.31327819824219,79.0,47973.18359375,0.0,1459.576171875,1.0,280.3567810058594,283.3884582519531,295.5236511230469,298.6443176269531,293.1499938964844,293.1499938964844,280.04998779296875,38086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867666482925415,1.0,0.0,0.0,3.779574632644653,3.779600381851196,9.531892715131108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.2080078125,0.0,1698.32568359375,1895.4371337890625,0.0,3100.919921875,0.9356194138526917,1.0,0.0,3.0,1.0,0.0
18178380,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9492324590682985,0.3397761285305023,0.3057557940483093,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.96660715341568,0.3579207360744476,0.3389657735824585,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9990000128746032,0.4037092626094818,0.2818527519702911,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9048606753349304,0.2992343604564667,0.2838976085186004,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8211471438407898,0.2218813449144363,1.002058506011963,284.79901123046875,284.95001220703125,297.9391784667969,292.5009765625,297.5792236328125,297.34918212890625,284.8039245605469,1.0,0.4803708791732788,0.544440746307373,0.544440746307373,1.0,1.0,-2.656275987625122,1.0364973545074463,1.6197785139083862,0.436229944229126,0.8025303483009338,0.8025303483009338,0.0,85.06409454345703,79.0,48408.1640625,0.0,1450.5985107421875,1.0,280.08837890625,283.28839111328125,295.5580444335937,298.77490234375,293.1499938964844,293.1499938964844,280.04998779296875,44273.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753000497817993,1.0,0.0,0.0,3.605812549591065,3.60583758354187,8.675601179675141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.85595703125,0.0,1545.7169189453125,1895.4371337890625,0.0,3172.520263671875,0.8990387916564941,1.0,0.0,3.0,1.0,0.0
18178440,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9525589942932128,0.3408378660678863,0.3065695464611053,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.969716250896454,0.3590575754642486,0.3399370908737182,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.4043374061584472,0.2802959680557251,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9078634977340698,0.3000345826148987,0.2845726013183594,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8231809139251709,0.2221769839525222,1.0031139850616455,284.87066650390625,284.95001220703125,297.96405029296875,292.5123291015625,297.5873107910156,297.34674072265625,284.874267578125,1.0,0.479511559009552,0.5439534783363342,0.5439534783363342,1.0,1.0,-2.652742862701416,1.0342289209365845,1.618514060974121,0.4351789653301239,0.8169589042663574,0.8169589042663574,0.0,84.42742919921875,97.0,48100.63671875,0.0,1446.1558837890625,1.0,280.0579833984375,283.3565368652344,295.5332336425781,298.6822814941406,293.1499938964844,293.1499938964844,280.3500061035156,42489.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752052783966064,1.0,0.0,0.0,3.482410192489624,3.482433795928955,8.091948870969645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.28662109375,0.0,1400.9151611328125,1895.4371337890625,0.0,3171.631591796875,0.8742902278900146,1.0,0.0,3.0,1.0,0.0
18178500,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9551575183868408,0.3425580263137817,0.3078420162200928,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9720371961593628,0.3607395589351654,0.3413038253784179,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.4056272506713867,0.2793493568897247,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9101447463035583,0.3012755811214447,0.2855562269687652,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.824554979801178,0.2227772921323776,1.005089521408081,285.0118103027344,284.95001220703125,297.9924011230469,292.5253601074219,297.5999450683594,297.3493347167969,285.0174865722656,1.0,0.4815407991409302,0.5433998107910156,0.5433998107910156,1.0,1.0,-2.6641628742218018,1.0385528802871704,1.6256099939346311,0.4361007511615753,0.9069998860359192,0.9069998860359192,0.0,84.52632141113281,97.0,47522.20703125,0.0,1458.8743896484375,1.0,280.2975769042969,283.5074157714844,295.4736633300781,298.4704284667969,293.1499938964844,293.1499938964844,280.3500061035156,35208.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660939931869507,1.0,0.0,0.0,3.5285801887512207,3.528602838516236,8.307939083351812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.8408203125,0.0,1396.5068359375,1895.4371337890625,0.0,3086.16845703125,0.8802200555801392,1.0,0.0,3.0,1.0,0.0
18178560,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.951100766658783,0.3444075584411621,0.3095329105854034,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9682141542434692,0.3625659346580505,0.3430392444133758,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.4065039157867431,0.2836931049823761,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.905971348285675,0.3026431202888489,0.2868643999099731,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.820979118347168,0.2234911620616912,1.008375644683838,285.0192565917969,284.95001220703125,298.0209045410156,292.5384826660156,297.6131591796875,297.3528137207031,285.018798828125,1.0,0.4850423336029053,0.5428285002708435,0.5428285002708435,1.0,1.0,-2.679042100906372,1.044270157814026,1.6347720623016355,0.43831667304039,0.9351544380187988,0.9351544380187988,0.0,86.37720489501953,115.0,47870.78515625,0.0,1487.6114501953125,1.0,280.3417358398437,283.5046691894531,295.4953918457031,298.538818359375,293.1499938964844,293.1499938964844,280.04998779296875,33051.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618410229682922,1.0,0.0,0.0,3.618070602416992,3.618093729019165,8.734687071410008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.85107421875,0.0,1476.064697265625,1895.4371337890625,0.0,3046.272705078125,0.8960182666778564,1.0,0.0,3.0,1.0,0.0
18178620,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9172279834747314,0.3468190133571625,0.3123504519462585,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9356836676597596,0.3653291165828705,0.3462416529655456,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.972402811050415,0.4065246880054474,0.2848006784915924,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8768404126167297,0.3046028912067413,0.2892868220806122,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7948783040046692,0.2243052721023559,1.0145763158798218,284.91162109375,284.95001220703125,298.0782775878906,292.5648803710937,297.6314697265625,297.34649658203125,284.9147033691406,1.0,0.4944831728935241,0.541685938835144,0.541685938835144,1.0,1.0,-2.697953462600708,1.0508997440338137,1.6470537185668943,0.4407468140125274,0.8489232063293457,0.8489232063293457,0.0,96.15979766845705,133.0,48823.0625,0.0,1558.767333984375,1.0,280.0578308105469,283.3780212402344,295.59234619140625,298.7618103027344,293.1499938964844,293.1499938964844,280.3500061035156,38674.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716484308242798,1.0,0.0,0.0,3.512153387069702,3.512176513671875,8.230765615735436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.74365234375,0.0,1404.4007568359375,1895.4371337890625,0.0,3138.2734375,0.8770780563354492,1.0,0.0,3.0,1.0,0.0
18178680,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9172279834747314,0.3468190133571625,0.3123504519462585,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9356836676597596,0.3653291165828705,0.3462416529655456,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.972402811050415,0.4065246880054474,0.2848006784915924,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8768404126167297,0.3046028912067413,0.2892868220806122,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7948783040046692,0.2243052721023559,1.0145763158798218,284.91162109375,284.95001220703125,298.0782775878906,292.5648803710937,297.6314697265625,297.34649658203125,284.9147033691406,1.0,0.4944831728935241,0.541685938835144,0.541685938835144,1.0,1.0,-2.697953462600708,1.0508997440338137,1.6470537185668943,0.4407468140125274,0.8489232063293457,0.8489232063293457,0.0,96.15979766845705,133.0,48823.0625,0.0,1558.767333984375,1.0,280.0578308105469,283.3780212402344,295.59234619140625,298.7618103027344,293.1499938964844,293.1499938964844,280.3500061035156,38674.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716484308242798,1.0,0.0,0.0,3.512153387069702,3.512176513671875,8.230765615735436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.74365234375,0.0,1404.4007568359375,1895.4371337890625,0.0,3138.2734375,0.8770780563354492,1.0,0.0,3.0,1.0,0.0
18178740,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8840672373771667,0.3499279320240021,0.3153795599937439,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8997718691825867,0.3685645759105682,0.3496034741401672,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9345306754112244,0.4075808227062225,0.2856821119785309,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8469058275222778,0.3069171607494354,0.2918177247047424,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7663144469261169,0.2253331840038299,1.021024227142334,285.0367126464844,284.95001220703125,298.1361999511719,292.5913391113281,297.6547241210937,297.347900390625,285.03570556640625,1.0,0.5061092376708984,0.5405433177947998,0.5405433177947998,1.0,1.0,-2.717477798461914,1.05780029296875,1.6596776247024536,0.4430367648601532,0.9707397818565368,0.9707397818565368,0.0,109.30248260498048,151.0,48628.27734375,0.0,1647.333740234375,1.0,280.341552734375,283.50360107421875,295.5691223144531,298.66021728515625,293.1499938964844,293.1499938964844,280.04998779296875,32071.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631373643875122,1.0,0.0,0.0,3.6774380207061768,3.677461624145508,9.023686402542808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7802734375,0.0,1534.2911376953125,1895.4371337890625,0.0,3058.432373046875,0.9087512493133544,1.0,0.0,3.0,1.0,0.0
18178800,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8840672373771667,0.3499279320240021,0.3153795599937439,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8997718691825867,0.3685645759105682,0.3496034741401672,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9345306754112244,0.4075808227062225,0.2856821119785309,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8469058275222778,0.3069171607494354,0.2918177247047424,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7663144469261169,0.2253331840038299,1.021024227142334,285.0367126464844,284.95001220703125,298.1361999511719,292.5913391113281,297.6547241210937,297.347900390625,285.03570556640625,1.0,0.5061092376708984,0.5405433177947998,0.5405433177947998,1.0,1.0,-2.717477798461914,1.05780029296875,1.6596776247024536,0.4430367648601532,0.9707397818565368,0.9707397818565368,0.0,109.30248260498048,151.0,48628.27734375,0.0,1647.333740234375,1.0,280.341552734375,283.50360107421875,295.5691223144531,298.66021728515625,293.1499938964844,293.1499938964844,280.04998779296875,32071.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631373643875122,1.0,0.0,0.0,3.6774380207061768,3.677461624145508,9.023686402542808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7802734375,0.0,1534.2911376953125,1895.4371337890625,0.0,3058.432373046875,0.9087512493133544,1.0,0.0,3.0,1.0,0.0
18178860,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544236421585083,0.3518783450126648,0.3180090188980102,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8692275285720825,0.3709994256496429,0.3527422249317169,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8977785706520081,0.4077529609203338,0.2864566147327423,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8202048540115356,0.3085270822048187,0.2941554486751556,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7408558130264282,0.2258079946041107,1.0268549919128418,284.9010925292969,284.95001220703125,298.1946716308594,292.6177673339844,297.671630859375,297.3389892578125,284.9040832519531,1.0,0.5189042091369629,0.5390198826789856,0.5390198826789856,1.0,1.0,-2.7351644039154053,1.063315749168396,1.6718485355377195,0.4445303380489349,0.8682546019554138,0.8682546019554138,0.0,125.01734924316406,169.0,49694.2109375,0.0,1746.3887939453125,1.0,280.0569763183594,283.3493347167969,295.6571044921875,298.8840637207031,293.1499938964844,293.1499938964844,280.3500061035156,38228.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87526935338974,1.0,0.0,0.0,3.604629039764404,3.6046531200408936,8.669907174407854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4375,0.0,1499.740478515625,1895.4371337890625,0.0,3172.232421875,0.8968062400817871,1.0,0.0,3.0,1.0,0.0
18178920,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8544236421585083,0.3518783450126648,0.3180090188980102,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8692275285720825,0.3709994256496429,0.3527422249317169,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8977785706520081,0.4077529609203338,0.2864566147327423,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8202048540115356,0.3085270822048187,0.2941554486751556,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7408558130264282,0.2258079946041107,1.0268549919128418,284.9010925292969,284.95001220703125,298.1946716308594,292.6177673339844,297.671630859375,297.3389892578125,284.9040832519531,1.0,0.5189042091369629,0.5390198826789856,0.5390198826789856,1.0,1.0,-2.7351644039154053,1.063315749168396,1.6718485355377195,0.4445303380489349,0.8682546019554138,0.8682546019554138,0.0,125.01734924316406,169.0,49694.2109375,0.0,1746.3887939453125,1.0,280.0569763183594,283.3493347167969,295.6571044921875,298.8840637207031,293.1499938964844,293.1499938964844,280.3500061035156,38228.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87526935338974,1.0,0.0,0.0,3.604629039764404,3.6046531200408936,8.669907174407854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4375,0.0,1499.740478515625,1895.4371337890625,0.0,3172.232421875,0.8968062400817871,1.0,0.0,3.0,1.0,0.0
18178980,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.831210196018219,0.3546969294548034,0.3208490908145904,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8449618816375732,0.3740109801292419,0.3559881746768951,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8699347376823425,0.4087487757205963,0.2874026298522949,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7967468500137329,0.3105765581130981,0.296539306640625,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7204403877258301,0.2265587449073791,1.0325952768325806,285.0385131835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6942138671875,297.3390197753906,285.0369873046875,1.0,0.5321863889694214,0.5374963879585266,0.5374963879585266,1.0,1.0,-2.753371000289917,1.0690182447433472,1.6843528747558594,0.4459190666675567,0.995395839214325,0.995395839214325,0.0,141.74856567382812,157.0,49391.91796875,0.0,1852.2701416015625,1.0,280.34307861328125,283.4880065917969,295.6241760253906,298.76580810546875,293.1499938964844,293.1499938964844,280.04998779296875,32210.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672605752944946,1.0,0.0,0.0,3.7561988830566406,3.756223201751709,9.414351893610728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.49755859375,0.0,1625.3834228515625,1895.4371337890625,0.0,3097.112548828125,0.9263976216316224,1.0,0.0,3.0,1.0,0.0
18179040,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.831210196018219,0.3546969294548034,0.3208490908145904,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8449618816375732,0.3740109801292419,0.3559881746768951,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8699347376823425,0.4087487757205963,0.2874026298522949,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7967468500137329,0.3105765581130981,0.296539306640625,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7204403877258301,0.2265587449073791,1.0325952768325806,285.0385131835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6942138671875,297.3390197753906,285.0369873046875,1.0,0.5321863889694214,0.5374963879585266,0.5374963879585266,1.0,1.0,-2.753371000289917,1.0690182447433472,1.6843528747558594,0.4459190666675567,0.995395839214325,0.995395839214325,0.0,141.74856567382812,157.0,49391.91796875,0.0,1852.2701416015625,1.0,280.34307861328125,283.4880065917969,295.6241760253906,298.76580810546875,293.1499938964844,293.1499938964844,280.04998779296875,32210.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672605752944946,1.0,0.0,0.0,3.7561988830566406,3.756223201751709,9.414351893610728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.49755859375,0.0,1625.3834228515625,1895.4371337890625,0.0,3097.112548828125,0.9263976216316224,1.0,0.0,3.0,1.0,0.0
18179100,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8272984027862549,0.3557121455669403,0.3221528828144073,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8409571051597595,0.3752702474594116,0.3575046956539154,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8647711873054504,0.4089314043521881,0.287812203168869,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.792483389377594,0.3113919496536255,0.2976111769676208,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7165387868881226,0.2267847210168838,1.034855604171753,284.8930053710937,284.95001220703125,298.283447265625,292.6568908691406,297.7035217285156,297.3358459472656,284.8854675292969,1.0,0.5351248979568481,0.5367347002029419,0.5367347002029419,1.0,1.0,-2.7612667083740234,1.0713108777999878,1.6899558305740356,0.4464852809906006,0.9060116410255432,0.9060116410255432,0.0,145.65750122070312,157.0,50549.29296875,0.0,1882.84521484375,1.0,280.09490966796875,283.3171081542969,295.703125,299.01544189453125,293.1499938964844,293.1499938964844,280.04998779296875,35520.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753710389137268,1.0,0.0,0.0,3.7638230323791504,3.763848066329956,9.452609219806618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.38330078125,0.0,1659.83056640625,1895.4371337890625,0.0,3173.185791015625,0.9286263585090636,1.0,0.0,3.0,1.0,0.0
