time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8259238600730896,0.3564600348472595,0.3229331076145172,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8397069573402405,0.3763085603713989,0.3585977256298065,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8625785708427429,0.4088512361049652,0.2878476977348327,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7910048961639404,0.3120081722736358,0.2983057200908661,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7149099707603455,0.2268450558185577,1.0356429815292358,284.8907165527344,284.95001220703125,298.3133544921875,292.6697082519531,297.7111511230469,297.3298034667969,284.8935546875,1.0,0.5365084409713745,0.5359896421432495,0.5359896421432495,1.0,1.0,-2.765346050262451,1.0719720125198364,1.6933740377426147,0.4462175071239471,0.8823396563529968,0.8823396563529968,0.0,147.3074188232422,145.0,50427.6796875,0.0,1896.9666748046875,1.0,280.0566101074219,283.3232116699219,295.7083740234375,298.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,38286.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792184591293335,1.0,0.0,0.0,3.6863625049591056,3.686387300491333,9.067538258022978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.85498046875,0.0,1591.281982421875,1895.4371337890625,0.0,3209.255859375,0.9149065017700196,1.0,0.0,3.0,1.0,0.0
18179220,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8309717178344727,0.3592749834060669,0.3250176906585693,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8450568318367004,0.3793319761753082,0.3610735535621643,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8667705655097961,0.4098920524120331,0.2882507741451263,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7960290312767029,0.3140263855457306,0.2998807430267334,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7183732986450195,0.2275578528642654,1.037519454956055,285.03466796875,284.95001220703125,298.3736267089844,292.6949157714844,297.7348022460937,297.33123779296875,285.0334167480469,1.0,0.5361757874488831,0.5344995260238647,0.5344995260238647,1.0,1.0,-2.7754526138305664,1.0741400718688965,1.70131254196167,0.4459044933319092,1.0,1.0,0.0,145.12783813476562,133.0,49912.6953125,0.0,1902.47119140625,1.0,280.3435363769531,283.47216796875,295.6720275878906,298.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,32784.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705739974975586,1.0,0.0,0.0,3.814841508865357,3.814866542816162,9.710604444990167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.01123046875,0.0,1699.268310546875,1895.4371337890625,0.0,3128.195068359375,0.9399810433387756,1.0,0.0,3.0,1.0,0.0
18179280,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8309717178344727,0.3592749834060669,0.3250176906585693,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8450568318367004,0.3793319761753082,0.3610735535621643,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8667705655097961,0.4098920524120331,0.2882507741451263,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7960290312767029,0.3140263855457306,0.2998807430267334,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7183732986450195,0.2275578528642654,1.037519454956055,285.03466796875,284.95001220703125,298.3736267089844,292.6949157714844,297.7348022460937,297.33123779296875,285.0334167480469,1.0,0.5361757874488831,0.5344995260238647,0.5344995260238647,1.0,1.0,-2.7754526138305664,1.0741400718688965,1.70131254196167,0.4459044933319092,1.0,1.0,0.0,145.12783813476562,133.0,49912.6953125,0.0,1902.47119140625,1.0,280.3435363769531,283.47216796875,295.6720275878906,298.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,32784.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705739974975586,1.0,0.0,0.0,3.814841508865357,3.814866542816162,9.710604444990167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.01123046875,0.0,1699.268310546875,1895.4371337890625,0.0,3128.195068359375,0.9399810433387756,1.0,0.0,3.0,1.0,0.0
18179340,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8414459824562073,0.3611266016960144,0.326742947101593,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562873005867004,0.3817410469055176,0.3633215427398681,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8771642446517944,0.4101333320140838,0.2884494066238403,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.80680251121521,0.3155317604541778,0.3012488186359405,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7264751195907593,0.2279280573129654,1.0387020111083984,284.886962890625,284.95001220703125,298.4345703125,292.7193603515625,297.75323486328125,297.32403564453125,284.8890380859375,1.0,0.5331536531448364,0.5330094695091248,0.5330094695091248,1.0,1.0,-2.7835400104522705,1.0753830671310425,1.7081570625305176,0.4453129172325134,0.8913368582725525,0.8913368582725525,0.0,139.05270385742188,121.0,50905.03515625,0.0,1886.330322265625,1.0,280.05712890625,283.30718994140625,295.75274658203125,299.05889892578125,293.1499938964844,293.1499938964844,280.3500061035156,38373.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881533145904541,1.0,0.0,0.0,3.740807056427002,3.7408323287963854,9.337355777461198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.8603515625,0.0,1654.763916015625,1895.4371337890625,0.0,3230.94677734375,0.9270297288894652,1.0,0.0,3.0,1.0,0.0
18179400,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8414459824562073,0.3611266016960144,0.326742947101593,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562873005867004,0.3817410469055176,0.3633215427398681,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8771642446517944,0.4101333320140838,0.2884494066238403,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.80680251121521,0.3155317604541778,0.3012488186359405,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7264751195907593,0.2279280573129654,1.0387020111083984,284.886962890625,284.95001220703125,298.4345703125,292.7193603515625,297.75323486328125,297.32403564453125,284.8890380859375,1.0,0.5331536531448364,0.5330094695091248,0.5330094695091248,1.0,1.0,-2.7835400104522705,1.0753830671310425,1.7081570625305176,0.4453129172325134,0.8913368582725525,0.8913368582725525,0.0,139.05270385742188,121.0,50905.03515625,0.0,1886.330322265625,1.0,280.05712890625,283.30718994140625,295.75274658203125,299.05889892578125,293.1499938964844,293.1499938964844,280.3500061035156,38373.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881533145904541,1.0,0.0,0.0,3.740807056427002,3.7408323287963854,9.337355777461198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.8603515625,0.0,1654.763916015625,1895.4371337890625,0.0,3230.94677734375,0.9270297288894652,1.0,0.0,3.0,1.0,0.0
18179460,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8578919768333435,0.364036500453949,0.3286655247211456,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8737455606460571,0.3849002420902252,0.3656608164310455,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8939158320426941,0.4113182425498962,0.2887606620788574,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8222343921661377,0.3176434338092804,0.3026490807533264,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7390021681785583,0.2287451028823852,1.0398024320602417,285.0374755859375,284.95001220703125,298.4961853027344,292.7428894042969,297.7784423828125,297.32733154296875,285.03680419921875,1.0,0.5285165905952454,0.5316915512084961,0.5316915512084961,1.0,1.0,-2.792033433914185,1.0770498514175415,1.714983582496643,0.4448677599430084,1.0,1.0,0.0,130.24203491210938,109.0,50275.27734375,0.0,1857.7037353515625,1.0,280.3438415527344,283.46539306640625,295.71697998046875,298.91925048828125,293.1499938964844,293.1499938964844,280.04998779296875,33351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723198175430298,1.0,0.0,0.0,3.850052833557129,3.8500783443450928,9.89069121715147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.0859375,0.0,1746.4344482421875,1895.4371337890625,0.0,3144.570556640625,0.9481345415115356,1.0,0.0,3.0,1.0,0.0
18179520,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8578919768333435,0.364036500453949,0.3286655247211456,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8737455606460571,0.3849002420902252,0.3656608164310455,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8939158320426941,0.4113182425498962,0.2887606620788574,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8222343921661377,0.3176434338092804,0.3026490807533264,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7390021681785583,0.2287451028823852,1.0398024320602417,285.0374755859375,284.95001220703125,298.4961853027344,292.7428894042969,297.7784423828125,297.32733154296875,285.03680419921875,1.0,0.5285165905952454,0.5316915512084961,0.5316915512084961,1.0,1.0,-2.792033433914185,1.0770498514175415,1.714983582496643,0.4448677599430084,1.0,1.0,0.0,130.24203491210938,109.0,50275.27734375,0.0,1857.7037353515625,1.0,280.3438415527344,283.46539306640625,295.71697998046875,298.91925048828125,293.1499938964844,293.1499938964844,280.04998779296875,33351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723198175430298,1.0,0.0,0.0,3.850052833557129,3.8500783443450928,9.89069121715147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.0859375,0.0,1746.4344482421875,1895.4371337890625,0.0,3144.570556640625,0.9481345415115356,1.0,0.0,3.0,1.0,0.0
18179580,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8714990019798279,0.3653546273708343,0.3299197554588318,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8880823850631714,0.3865980207920074,0.3672294914722442,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9078093767166138,0.4116495251655578,0.2890155613422394,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8342632055282593,0.3187306821346283,0.3036079108715057,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7494505643844604,0.2291037440299987,1.0408371686935425,284.8789978027344,284.95001220703125,298.5360107421875,292.75738525390625,297.7917175292969,297.3246765136719,284.87744140625,1.0,0.5251266360282898,0.5308480858802795,0.5308480858802795,1.0,1.0,-2.7981348037719727,1.0783783197402954,1.7197564840316772,0.4448459148406982,0.9109331369400024,0.9109331369400024,0.0,123.84131622314452,109.0,51383.00390625,0.0,1836.674560546875,1.0,280.075439453125,283.2864074707031,295.8000183105469,299.1572570800781,293.1499938964844,293.1499938964844,280.04998779296875,37209.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811794519424438,1.0,0.0,0.0,3.8283028602600098,3.828328847885132,9.77925651568512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.71435546875,0.0,1750.2235107421875,1895.4371337890625,0.0,3227.633056640625,0.9446521401405334,1.0,0.0,3.0,1.0,0.0
18179640,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793075084686279,0.3659489750862121,0.3303187489509582,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8963286280632019,0.3874295651912689,0.3678823113441467,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9163077473640442,0.4116891026496887,0.2889471054077148,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8411716818809509,0.3192290067672729,0.3039515018463135,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7555304765701294,0.2292112559080124,1.0407321453094482,284.8893127441406,284.95001220703125,298.5585327148437,292.76531982421875,297.79815673828125,297.3215026855469,284.8913879394531,1.0,0.5230128169059753,0.5303736925125122,0.5303736925125122,1.0,1.0,-2.799604892730713,1.0782796144485474,1.7213252782821655,0.4444047808647156,0.9011586904525756,0.9011586904525756,0.0,120.32112884521484,97.0,51293.6796875,0.0,1822.153076171875,1.0,280.0567321777344,283.2989501953125,295.7969970703125,299.1273498535156,293.1499938964844,293.1499938964844,279.75,38294.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828762173652649,1.0,0.0,0.0,3.778746366500856,3.7787721157073975,9.527715860713216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.361328125,0.0,1698.9517822265625,1895.4371337890625,0.0,3243.52880859375,0.9356251955032348,1.0,0.0,3.0,1.0,0.0
18179700,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8915194272994995,0.3667269349098205,0.330879658460617,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9093043208122252,0.3885350823402405,0.3687711656093597,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9300170540809632,0.4116910398006439,0.288843423128128,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8520305156707764,0.3198708891868591,0.3044017553329468,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7651301622390747,0.2293149977922439,1.0404276847839355,284.8002319335937,284.95001220703125,298.5899658203125,292.77606201171875,297.8070983886719,297.3170166015625,284.80255126953125,1.0,0.5199152827262878,0.5297147035598755,0.5297147035598755,1.0,1.0,-2.801398992538452,1.0780335664749146,1.7233655452728271,0.4437263607978821,0.8071377873420715,0.8071377873420715,0.0,115.23312377929688,97.0,51749.671875,0.0,1800.6280517578125,1.0,279.7986145019531,283.19647216796875,295.8284606933594,299.2641296386719,293.1499938964844,293.1499938964844,279.75,43619.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889293909072876,1.0,0.0,0.0,3.635278463363648,3.635303735733032,8.817971206553921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1552734375,0.0,1573.6312255859375,1895.4371337890625,0.0,3303.603515625,0.904597818851471,1.0,0.0,3.0,1.0,0.0
18179760,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.905338168144226,0.367698460817337,0.3314006626605987,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.925185203552246,0.3897643983364105,0.3696122765541076,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.945352017879486,0.4118526875972748,0.2887032330036163,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8645277619361877,0.3206036686897278,0.304800420999527,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.776155948638916,0.2294745296239853,1.039885640144348,284.87744140625,284.95001220703125,298.62158203125,292.7864685058594,297.8172302246094,297.3143005371094,284.881103515625,1.0,0.5166471600532532,0.5290626287460327,0.5290626287460327,1.0,1.0,-2.8026933670043945,1.077581524848938,1.7251118421554563,0.4429242014884949,0.8218310475349426,0.8218310475349426,0.0,109.98748779296876,85.0,51398.30078125,0.0,1777.55810546875,1.0,279.7581787109375,283.27099609375,295.8026428222656,299.15679931640625,293.1499938964844,293.1499938964844,280.04998779296875,42054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889241099357605,1.0,0.0,0.0,3.493598461151123,3.493622064590454,8.14402767446154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.66748046875,0.0,1409.3824462890625,1895.4371337890625,0.0,3303.10986328125,0.8765024542808533,1.0,0.0,3.0,1.0,0.0
18179820,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9484941959381104,0.3709017336368561,0.3335368633270263,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9679875373840332,0.3932178318500519,0.372137576341629,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9832996129989624,0.4133151769638061,0.2891689538955688,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9007245302200316,0.3228691518306732,0.306260198354721,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8078508973121643,0.2304354161024093,1.0411297082901,285.0081481933594,284.95001220703125,298.6853942871094,292.80615234375,297.8456420898437,297.3218078613281,285.0078430175781,1.0,0.5101665258407593,0.5277584791183472,0.5277584791183472,1.0,1.0,-2.81209683418274,1.0795942544937134,1.732502579689026,0.4426737427711487,0.9274508357048036,0.9274508357048036,0.0,98.16223907470705,88.0,50933.28515625,0.0,1735.3082275390625,1.0,280.0412292480469,283.4066162109375,295.7660522460937,299.00738525390625,293.1499938964844,293.1499938964844,279.75,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766509890556335,1.0,0.0,0.0,3.6174862384796143,3.617509603500366,8.731866500966134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.4619140625,0.0,1478.9427490234375,1895.4371337890625,0.0,3185.1875,0.8963474631309509,1.0,0.0,3.0,1.0,0.0
18179880,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9484941959381104,0.3709017336368561,0.3335368633270263,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9679875373840332,0.3932178318500519,0.372137576341629,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9832996129989624,0.4133151769638061,0.2891689538955688,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9007245302200316,0.3228691518306732,0.306260198354721,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8078508973121643,0.2304354161024093,1.0411297082901,285.0081481933594,284.95001220703125,298.6853942871094,292.80615234375,297.8456420898437,297.3218078613281,285.0078430175781,1.0,0.5101665258407593,0.5277584791183472,0.5277584791183472,1.0,1.0,-2.81209683418274,1.0795942544937134,1.732502579689026,0.4426737427711487,0.9274508357048036,0.9274508357048036,0.0,98.16223907470705,88.0,50933.28515625,0.0,1735.3082275390625,1.0,280.0412292480469,283.4066162109375,295.7660522460937,299.00738525390625,293.1499938964844,293.1499938964844,279.75,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766509890556335,1.0,0.0,0.0,3.6174862384796143,3.617509603500366,8.731866500966134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.4619140625,0.0,1478.9427490234375,1895.4371337890625,0.0,3185.1875,0.8963474631309509,1.0,0.0,3.0,1.0,0.0
18179940,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.97248637676239,0.3730478882789612,0.3355132937431335,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9894498586654664,0.3960130214691162,0.3747427761554718,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4139198660850525,0.2885467112064361,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9248328804969788,0.3245419561862945,0.3077939748764038,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8256246447563171,0.2310118228197097,1.043287754058838,284.91082763671875,284.95001220703125,298.75,292.8241882324219,297.8678894042969,297.31903076171875,284.9131164550781,1.0,0.5081730484962463,0.5264543294906616,0.5264543294906616,1.0,1.0,-2.8212902545928955,1.08146333694458,1.7398269176483154,0.4425755143165588,0.8432474732398987,0.8432474732398987,0.0,92.71979522705078,106.0,51660.30859375,0.0,1723.148681640625,1.0,279.7579650878906,283.2908630371094,295.8453369140625,299.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,38935.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.4934470653533936,3.4934701919555664,8.143322816067666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.775390625,0.0,1386.8914794921875,1895.4371337890625,0.0,3263.51806640625,0.8732532858848572,1.0,0.0,3.0,1.0,0.0
18180000,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.97248637676239,0.3730478882789612,0.3355132937431335,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9894498586654664,0.3960130214691162,0.3747427761554718,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4139198660850525,0.2885467112064361,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9248328804969788,0.3245419561862945,0.3077939748764038,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8256246447563171,0.2310118228197097,1.043287754058838,284.91082763671875,284.95001220703125,298.75,292.8241882324219,297.8678894042969,297.31903076171875,284.9131164550781,1.0,0.5081730484962463,0.5264543294906616,0.5264543294906616,1.0,1.0,-2.8212902545928955,1.08146333694458,1.7398269176483154,0.4425755143165588,0.8432474732398987,0.8432474732398987,0.0,92.71979522705078,106.0,51660.30859375,0.0,1723.148681640625,1.0,279.7579650878906,283.2908630371094,295.8453369140625,299.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,38935.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.4934470653533936,3.4934701919555664,8.143322816067666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.775390625,0.0,1386.8914794921875,1895.4371337890625,0.0,3263.51806640625,0.8732532858848572,1.0,0.0,3.0,1.0,0.0
18180060,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9639531970024108,0.3759996592998504,0.3380438685417175,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9822903871536256,0.3994024097919464,0.3778593242168426,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9931100606918336,0.4152648448944092,0.2904898822307586,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9149242043495178,0.326658546924591,0.3097538650035858,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8177979588508606,0.231892317533493,1.0472490787506104,285.0258178710937,284.95001220703125,298.815673828125,292.8408203125,297.8951721191406,297.32354736328125,285.0248107910156,1.0,0.5132550001144409,0.5251198410987854,0.5251198410987854,1.0,1.0,-2.837744235992432,1.0864019393920898,1.7513422966003418,0.4435965120792389,0.9540975689888,0.9540975689888,0.0,96.21510314941406,124.0,51389.3828125,0.0,1765.0665283203125,1.0,280.0413513183594,283.4093933105469,295.8165283203125,299.0839233398437,293.1499938964844,293.1499938964844,279.75,32408.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761584758758545,1.0,0.0,0.0,3.6483871936798096,3.6484105587005615,8.881680741978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.95458984375,0.0,1504.5118408203125,1895.4371337890625,0.0,3180.570068359375,0.9024162292480468,1.0,0.0,3.0,1.0,0.0
18180120,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9639531970024108,0.3759996592998504,0.3380438685417175,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9822903871536256,0.3994024097919464,0.3778593242168426,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9931100606918336,0.4152648448944092,0.2904898822307586,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9149242043495178,0.326658546924591,0.3097538650035858,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8177979588508606,0.231892317533493,1.0472490787506104,285.0258178710937,284.95001220703125,298.815673828125,292.8408203125,297.8951721191406,297.32354736328125,285.0248107910156,1.0,0.5132550001144409,0.5251198410987854,0.5251198410987854,1.0,1.0,-2.837744235992432,1.0864019393920898,1.7513422966003418,0.4435965120792389,0.9540975689888,0.9540975689888,0.0,96.21510314941406,124.0,51389.3828125,0.0,1765.0665283203125,1.0,280.0413513183594,283.4093933105469,295.8165283203125,299.0839233398437,293.1499938964844,293.1499938964844,279.75,32408.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761584758758545,1.0,0.0,0.0,3.6483871936798096,3.6484105587005615,8.881680741978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.95458984375,0.0,1504.5118408203125,1895.4371337890625,0.0,3180.570068359375,0.9024162292480468,1.0,0.0,3.0,1.0,0.0
18180180,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.931013286113739,0.3777235448360443,0.3402655720710754,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9528213739395142,0.4019569754600525,0.3808929622173309,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9643622636795044,0.4154628813266754,0.2911212146282196,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8850405216217041,0.328045129776001,0.3116651177406311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7917318344116211,0.2322154492139816,1.0513685941696167,284.90582275390625,284.95001220703125,298.88262939453125,292.8564453125,297.916015625,297.3171081542969,284.9084167480469,1.0,0.5220165252685547,0.5237852931022644,0.5237852931022644,1.0,1.0,-2.8518552780151367,1.0902624130249023,1.7615928649902344,0.444419115781784,0.8587048053741455,0.8587048053741455,0.0,106.5020751953125,142.0,52318.35546875,0.0,1837.080810546875,1.0,279.7575378417969,283.27008056640625,295.8896789550781,299.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,38371.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869924545288086,1.0,0.0,0.0,3.557785749435425,3.557809352874756,8.446035053566447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9111328125,0.0,1450.2705078125,1895.4371337890625,0.0,3282.070068359375,0.8868006467819214,1.0,0.0,3.0,1.0,0.0
18180240,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.931013286113739,0.3777235448360443,0.3402655720710754,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9528213739395142,0.4019569754600525,0.3808929622173309,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9643622636795044,0.4154628813266754,0.2911212146282196,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8850405216217041,0.328045129776001,0.3116651177406311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7917318344116211,0.2322154492139816,1.0513685941696167,284.90582275390625,284.95001220703125,298.88262939453125,292.8564453125,297.916015625,297.3171081542969,284.9084167480469,1.0,0.5220165252685547,0.5237852931022644,0.5237852931022644,1.0,1.0,-2.8518552780151367,1.0902624130249023,1.7615928649902344,0.444419115781784,0.8587048053741455,0.8587048053741455,0.0,106.5020751953125,142.0,52318.35546875,0.0,1837.080810546875,1.0,279.7575378417969,283.27008056640625,295.8896789550781,299.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,38371.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869924545288086,1.0,0.0,0.0,3.557785749435425,3.557809352874756,8.446035053566447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9111328125,0.0,1450.2705078125,1895.4371337890625,0.0,3282.070068359375,0.8868006467819214,1.0,0.0,3.0,1.0,0.0
18180300,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9124011397361756,0.3789443969726562,0.3413499593734741,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.934453308582306,0.403465211391449,0.3823782503604889,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9457138180732728,0.4158655703067779,0.2914178371429443,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8694078922271729,0.3289031088352203,0.3125777244567871,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7773111462593079,0.2324637323617935,1.0531975030899048,285.0314636230469,284.95001220703125,298.91656494140625,292.8638916015625,297.9285583496094,297.3170471191406,285.0352783203125,1.0,0.5271942615509033,0.5231180191040039,0.5231180191040039,1.0,1.0,-2.8585901260375977,1.092055082321167,1.7665349245071411,0.4446611106395721,0.9480425119400024,0.9480425119400024,0.0,113.03398895263672,142.0,51699.3671875,0.0,1879.5439453125,1.0,279.9996643066406,283.40576171875,295.8369140625,299.0926818847656,293.1499938964844,293.1499938964844,280.04998779296875,33510.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810728192329407,1.0,0.0,0.0,3.6194143295288086,3.619437456130981,8.741176316107158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.47705078125,0.0,1480.9349365234375,1895.4371337890625,0.0,3226.6337890625,0.8984609842300415,1.0,0.0,3.0,1.0,0.0
18180360,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.897155225276947,0.380318135023117,0.3428057730197906,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9175042510032654,0.4051190614700317,0.3841602206230163,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.927758812904358,0.4164516925811767,0.2919860780239105,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.855673611164093,0.329882264137268,0.3137316405773163,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7645329833030701,0.2328064739704132,1.055849552154541,285.0283203125,284.95001220703125,298.9507751464844,292.87109375,297.9422912597656,297.31890869140625,285.0267639160156,1.0,0.5328571796417236,0.5223482251167297,0.5223482251167297,1.0,1.0,-2.867736577987671,1.0947057008743286,1.7730309963226318,0.4452583193778991,0.9738261103630066,0.9738261103630066,0.0,119.90218353271484,160.0,51993.4921875,0.0,1927.727783203125,1.0,280.0425109863281,283.39556884765625,295.8515930175781,299.1593933105469,293.1499938964844,293.1499938964844,279.75,32361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792018890380859,1.0,0.0,0.0,3.708648920059204,3.708673000335693,9.177507536151096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.001953125,0.0,1571.739990234375,1895.4371337890625,0.0,3209.100830078125,0.9158217310905457,1.0,0.0,3.0,1.0,0.0
18180420,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.867835283279419,0.3817405104637146,0.3449769020080566,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8868322372436523,0.4074880182743072,0.3872450888156891,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8938749432563782,0.4165027737617492,0.2926916480064392,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8295251727104187,0.3310362994670868,0.3156458437442779,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7402666211128235,0.232881411910057,1.0598946809768677,284.8985900878906,284.95001220703125,299.02008056640625,292.8848571777344,297.9625244140625,297.3106689453125,284.9013366699219,1.0,0.544793963432312,0.5208085179328918,0.5208085179328918,1.0,1.0,-2.8820724487304688,1.0982470512390137,1.783825397491455,0.445756733417511,0.8705098628997803,0.8705098628997803,0.0,135.7742919921875,178.0,52960.25,0.0,2028.9454345703125,1.0,279.7568359375,283.24688720703125,295.9200134277344,299.3578186035156,293.1499938964844,293.1499938964844,280.04998779296875,38404.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890357255935669,1.0,0.0,0.0,3.624192714691162,3.624217033386232,8.764272365624493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.892578125,0.0,1522.5093994140625,1895.4371337890625,0.0,3313.548583984375,0.9013295769691468,1.0,0.0,3.0,1.0,0.0
18180480,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.867835283279419,0.3817405104637146,0.3449769020080566,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8868322372436523,0.4074880182743072,0.3872450888156891,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8938749432563782,0.4165027737617492,0.2926916480064392,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8295251727104187,0.3310362994670868,0.3156458437442779,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7402666211128235,0.232881411910057,1.0598946809768677,284.8985900878906,284.95001220703125,299.02008056640625,292.8848571777344,297.9625244140625,297.3106689453125,284.9013366699219,1.0,0.544793963432312,0.5208085179328918,0.5208085179328918,1.0,1.0,-2.8820724487304688,1.0982470512390137,1.783825397491455,0.445756733417511,0.8705098628997803,0.8705098628997803,0.0,135.7742919921875,178.0,52960.25,0.0,2028.9454345703125,1.0,279.7568359375,283.24688720703125,295.9200134277344,299.3578186035156,293.1499938964844,293.1499938964844,280.04998779296875,38404.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890357255935669,1.0,0.0,0.0,3.624192714691162,3.624217033386232,8.764272365624493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.892578125,0.0,1522.5093994140625,1895.4371337890625,0.0,3313.548583984375,0.9013295769691468,1.0,0.0,3.0,1.0,0.0
18180540,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8445634841918945,0.3841249644756317,0.3474206626415252,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8626411557197571,0.4105370044708252,0.3905096352100372,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8677220940589905,0.4173870086669922,0.2935631573200226,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8077133893966675,0.3327054679393768,0.3176617324352264,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7207103371620178,0.2332793772220611,1.0640424489974976,285.0299072265625,284.95001220703125,299.09039306640625,292.89776611328125,297.98883056640625,297.3116760253906,285.0284118652344,1.0,0.5572071671485901,0.5192688703536987,0.5192688703536987,1.0,1.0,-2.8973817825317383,1.1021790504455566,1.7952028512954712,0.4462566077709198,0.990250289440155,0.990250289440155,0.0,152.51914978027344,181.0,52554.81640625,0.0,2137.120361328125,1.0,280.04315185546875,283.3817443847656,295.8780212402344,299.2224426269531,293.1499938964844,293.1499938964844,279.75,32550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824634552001953,1.0,0.0,0.0,3.76479172706604,3.764816284179688,9.457474448026916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.650390625,0.0,1638.0482177734375,1895.4371337890625,0.0,3239.662353515625,0.9285497069358826,1.0,0.0,3.0,1.0,0.0
18180600,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8445634841918945,0.3841249644756317,0.3474206626415252,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8626411557197571,0.4105370044708252,0.3905096352100372,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8677220940589905,0.4173870086669922,0.2935631573200226,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8077133893966675,0.3327054679393768,0.3176617324352264,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7207103371620178,0.2332793772220611,1.0640424489974976,285.0299072265625,284.95001220703125,299.09039306640625,292.89776611328125,297.98883056640625,297.3116760253906,285.0284118652344,1.0,0.5572071671485901,0.5192688703536987,0.5192688703536987,1.0,1.0,-2.8973817825317383,1.1021790504455566,1.7952028512954712,0.4462566077709198,0.990250289440155,0.990250289440155,0.0,152.51914978027344,181.0,52554.81640625,0.0,2137.120361328125,1.0,280.04315185546875,283.3817443847656,295.8780212402344,299.2224426269531,293.1499938964844,293.1499938964844,279.75,32550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824634552001953,1.0,0.0,0.0,3.76479172706604,3.764816284179688,9.457474448026916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.650390625,0.0,1638.0482177734375,1895.4371337890625,0.0,3239.662353515625,0.9285497069358826,1.0,0.0,3.0,1.0,0.0
18180660,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8318219184875488,0.3853627443313598,0.3492718338966369,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8496494293212891,0.4128203988075256,0.3933481574058532,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8530055284500122,0.4173579216003418,0.2940919995307922,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7943934202194214,0.3337276875972748,0.3192824125289917,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7086647748947144,0.2332095503807068,1.0666099786758425,284.8928527832031,284.95001220703125,299.16168212890625,292.9098815917969,298.0092163085937,297.3030700683594,284.8954772949219,1.0,0.5653141736984253,0.5176759958267212,0.5176759958267212,1.0,1.0,-2.9087002277374268,1.1042617559432983,1.8044383525848389,0.4460586607456207,0.8811383843421936,0.8811383843421936,0.0,164.053466796875,169.0,53515.99609375,0.0,2213.60888671875,1.0,279.75640869140625,283.2260131835937,295.9442138671875,299.41815185546875,293.1499938964844,293.1499938964844,280.04998779296875,38439.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934350609779358,1.0,0.0,0.0,3.6836538314819336,3.68367862701416,9.054217571247136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.48291015625,0.0,1589.3548583984375,1895.4371337890625,0.0,3342.31640625,0.9144891500473022,1.0,0.0,3.0,1.0,0.0
18180720,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8318219184875488,0.3853627443313598,0.3492718338966369,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8496494293212891,0.4128203988075256,0.3933481574058532,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8530055284500122,0.4173579216003418,0.2940919995307922,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7943934202194214,0.3337276875972748,0.3192824125289917,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7086647748947144,0.2332095503807068,1.0666099786758425,284.8928527832031,284.95001220703125,299.16168212890625,292.9098815917969,298.0092163085937,297.3030700683594,284.8954772949219,1.0,0.5653141736984253,0.5176759958267212,0.5176759958267212,1.0,1.0,-2.9087002277374268,1.1042617559432983,1.8044383525848389,0.4460586607456207,0.8811383843421936,0.8811383843421936,0.0,164.053466796875,169.0,53515.99609375,0.0,2213.60888671875,1.0,279.75640869140625,283.2260131835937,295.9442138671875,299.41815185546875,293.1499938964844,293.1499938964844,280.04998779296875,38439.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934350609779358,1.0,0.0,0.0,3.6836538314819336,3.68367862701416,9.054217571247136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.48291015625,0.0,1589.3548583984375,1895.4371337890625,0.0,3342.31640625,0.9144891500473022,1.0,0.0,3.0,1.0,0.0
18180780,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8308078646659851,0.3869925439357757,0.3504361510276794,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8489259481430054,0.4149747490882873,0.3951622545719147,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8512060642242432,0.417944073677063,0.2943056523799896,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7931879162788391,0.3348577618598938,0.3201860785484314,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.706975519657135,0.2334212362766266,1.067084550857544,285.0355224609375,284.95001220703125,299.21356201171875,292.9181213378906,298.0283203125,297.3038024902344,285.03466796875,1.0,0.5667089819908142,0.5165291428565979,0.5165291428565979,1.0,1.0,-2.914189577102661,1.1046266555786133,1.809562921524048,0.4452295005321502,0.9908686280250548,0.9908686280250548,0.0,165.8549346923828,169.0,52831.8984375,0.0,2232.07421875,1.0,280.0298767089844,283.376220703125,295.8873596191406,299.23486328125,293.1499938964844,293.1499938964844,280.04998779296875,32956.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857260346412659,1.0,0.0,0.0,3.7733075618743896,3.773332357406616,9.500308806309476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.1044921875,0.0,1651.18896484375,1895.4371337890625,0.0,3270.2158203125,0.9314115047454834,1.0,0.0,3.0,1.0,0.0
18180840,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.83201664686203,0.3876872062683105,0.3510494530200958,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8502971529960632,0.4158812463283539,0.3959886729717254,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8521952033042908,0.4182522892951965,0.2945015728473663,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7943625450134277,0.3353595435619354,0.3206298351287842,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7078100442886353,0.2335613518953323,1.0675485134124756,285.0275573730469,284.95001220703125,299.2338562011719,292.9212646484375,298.0362854003906,297.304931640625,285.02606201171875,1.0,0.5667101740837097,0.5160831212997437,0.5160831212997437,1.0,1.0,-2.9172468185424805,1.1051515340805054,1.812095165252685,0.4451045095920563,1.0,1.0,0.0,165.32846069335938,157.0,52947.0,0.0,2234.771484375,1.0,280.04351806640625,283.3668212890625,295.8995056152344,299.271484375,293.1499938964844,293.1499938964844,279.75,32861.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885147750377655,1.0,0.0,0.0,3.810177803039551,3.810202836990357,9.686876865089289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3662109375,0.0,1694.266357421875,1895.4371337890625,0.0,3264.802001953125,0.9390219449996948,1.0,0.0,3.0,1.0,0.0
18180900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8350310325622559,0.3884524405002594,0.3519347012042999,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8537309169769287,0.4171761572360992,0.3973254859447479,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8549302816390991,0.41841521859169,0.2947322428226471,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7974217534065247,0.3359924852848053,0.3213089108467102,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7101569175720215,0.2336335033178329,1.0680218935012815,284.883056640625,284.95001220703125,299.270263671875,292.9266967773437,298.04791259765625,297.3027648925781,284.8771667480469,1.0,0.5660548806190491,0.5152866840362549,0.5152866840362549,1.0,1.0,-2.921586036682129,1.1056004762649536,1.8159855604171755,0.4447184801101684,0.9075793623924256,0.9075793623924256,0.0,163.52308654785156,157.0,54021.078125,0.0,2233.33154296875,1.0,279.7945251464844,283.1995544433594,295.9665222167969,299.50537109375,293.1499938964844,293.1499938964844,279.75,36287.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924309015274048,1.0,0.0,0.0,3.8037846088409424,3.803810119628906,9.654396535552223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.37451171875,0.0,1713.3255615234375,1895.4371337890625,0.0,3332.93359375,0.9380779266357422,1.0,0.0,3.0,1.0,0.0
18180960,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8384506106376648,0.3889679610729217,0.3523402810096741,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8577341437339783,0.4182692468166351,0.3982941508293152,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8581754565238953,0.4183337986469269,0.2946403920650482,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8009967803955078,0.3364458084106445,0.3216769695281982,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7128782868385315,0.2335651367902755,1.0674123764038086,284.88726806640625,284.95001220703125,299.30682373046875,292.9319763183594,298.0579528808594,297.2979736328125,284.8897705078125,1.0,0.5646174550056458,0.5145447254180908,0.5145447254180908,1.0,1.0,-2.9228408336639404,1.1048303842544556,1.8180105686187744,0.4437814056873321,0.8864006996154785,0.8864006996154785,0.0,161.0395050048828,145.0,53825.21875,0.0,2223.13916015625,1.0,279.7566223144531,283.2094421386719,295.96270751953125,299.4581298828125,293.1499938964844,293.1499938964844,280.04998779296875,38610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953737616539001,1.0,0.0,0.0,3.722831249237061,3.722856521606445,9.247833077097312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.0859375,0.0,1635.64013671875,1895.4371337890625,0.0,3360.423828125,0.923350751399994,1.0,0.0,3.0,1.0,0.0
