time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.850399374961853,0.3913810849189758,0.3538493514060974,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8710242509841919,0.4214910864830017,0.4007163941860199,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8699529767036438,0.4193800091743469,0.2948855757713318,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.812803328037262,0.3381939828395843,0.3227661252021789,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.722095787525177,0.2340477257966995,1.0671918392181396,285.02685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0865783691406,297.3017578125,285.025634765625,1.0,0.5604966878890991,0.5130608081817627,0.5130608081817627,1.0,1.0,-2.9288971424102783,1.1047989130020142,1.824098229408264,0.4424401223659515,1.0,1.0,0.0,153.13153076171875,133.0,53161.26171875,0.0,2194.192626953125,1.0,280.0437316894531,283.35662841796875,295.9174194335937,299.3040466308594,293.1499938964844,293.1499938964844,279.75,33178.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864974975585938,1.0,0.0,0.0,3.837016105651856,3.83704137802124,9.82382289294037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.6875,0.0,1729.163818359375,1895.4371337890625,0.0,3277.437744140625,0.9452666640281676,1.0,0.0,3.0,1.0,0.0
18181080,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.850399374961853,0.3913810849189758,0.3538493514060974,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8710242509841919,0.4214910864830017,0.4007163941860199,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8699529767036438,0.4193800091743469,0.2948855757713318,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.812803328037262,0.3381939828395843,0.3227661252021789,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.722095787525177,0.2340477257966995,1.0671918392181396,285.02685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0865783691406,297.3017578125,285.025634765625,1.0,0.5604966878890991,0.5130608081817627,0.5130608081817627,1.0,1.0,-2.9288971424102783,1.1047989130020142,1.824098229408264,0.4424401223659515,1.0,1.0,0.0,153.13153076171875,133.0,53161.26171875,0.0,2194.192626953125,1.0,280.0437316894531,283.35662841796875,295.9174194335937,299.3040466308594,293.1499938964844,293.1499938964844,279.75,33178.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864974975585938,1.0,0.0,0.0,3.837016105651856,3.83704137802124,9.82382289294037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.6875,0.0,1729.163818359375,1895.4371337890625,0.0,3277.437744140625,0.9452666640281676,1.0,0.0,3.0,1.0,0.0
18181140,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8659467697143555,0.3927120864391327,0.3550055921077728,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8882315754890442,0.4240207076072693,0.4029618799686432,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8855138421058655,0.4195937514305115,0.2949736416339874,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8269689679145813,0.3393823504447937,0.3237151801586151,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7336839437484741,0.234175831079483,1.0666825771331787,284.8875732421875,284.95001220703125,299.454833984375,292.9516906738281,298.1093444824219,297.296142578125,284.88970947265625,1.0,0.5552694201469421,0.5115768909454346,0.5115768909454346,1.0,1.0,-2.933629274368286,1.1041611433029177,1.8294681310653689,0.4410029947757721,0.8918507695198059,0.8918507695198059,0.0,143.7290496826172,121.0,54040.22265625,0.0,2155.3505859375,1.0,279.7568664550781,283.1994934082031,295.9799194335937,299.48858642578125,293.1499938964844,293.1499938964844,280.04998779296875,38616.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962894678115845,1.0,0.0,0.0,3.7491672039031982,3.749192476272583,9.379137395626458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8603515625,0.0,1666.4288330078125,1895.4371337890625,0.0,3368.972412109375,0.9292452335357666,1.0,0.0,3.0,1.0,0.0
18181200,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8659467697143555,0.3927120864391327,0.3550055921077728,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8882315754890442,0.4240207076072693,0.4029618799686432,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8855138421058655,0.4195937514305115,0.2949736416339874,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8269689679145813,0.3393823504447937,0.3237151801586151,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7336839437484741,0.234175831079483,1.0666825771331787,284.8875732421875,284.95001220703125,299.454833984375,292.9516906738281,298.1093444824219,297.296142578125,284.88970947265625,1.0,0.5552694201469421,0.5115768909454346,0.5115768909454346,1.0,1.0,-2.933629274368286,1.1041611433029177,1.8294681310653689,0.4410029947757721,0.8918507695198059,0.8918507695198059,0.0,143.7290496826172,121.0,54040.22265625,0.0,2155.3505859375,1.0,279.7568664550781,283.1994934082031,295.9799194335937,299.48858642578125,293.1499938964844,293.1499938964844,280.04998779296875,38616.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962894678115845,1.0,0.0,0.0,3.7491672039031982,3.749192476272583,9.379137395626458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8603515625,0.0,1666.4288330078125,1895.4371337890625,0.0,3368.972412109375,0.9292452335357666,1.0,0.0,3.0,1.0,0.0
18181260,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8871023654937744,0.3951538801193237,0.3564354479312897,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9112570881843568,0.4273717403411865,0.4053930640220642,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9065431356430054,0.4207469820976257,0.2952124178409576,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8454576730728149,0.3412136137485504,0.3247720301151275,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7492530941963196,0.234757587313652,1.0663917064666748,285.0303039550781,284.95001220703125,299.5297241210937,292.9608154296875,298.138916015625,297.3009033203125,285.0294494628906,1.0,0.5493634939193726,0.5102058053016663,0.5102058053016663,1.0,1.0,-2.939469575881958,1.104178786277771,1.835290789604187,0.439767450094223,1.0,1.0,0.0,132.92474365234375,109.0,53326.87890625,0.0,2111.253662109375,1.0,280.0438842773437,283.3509521484375,295.9350891113281,299.3329162597656,293.1499938964844,293.1499938964844,279.75,33456.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872414827346802,1.0,0.0,0.0,3.855194568634033,3.855220079421997,9.917126817526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8017578125,0.0,1753.564208984375,1895.4371337890625,0.0,3284.401123046875,0.9494602084159852,1.0,0.0,3.0,1.0,0.0
18181320,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8871023654937744,0.3951538801193237,0.3564354479312897,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9112570881843568,0.4273717403411865,0.4053930640220642,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9065431356430054,0.4207469820976257,0.2952124178409576,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8454576730728149,0.3412136137485504,0.3247720301151275,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7492530941963196,0.234757587313652,1.0663917064666748,285.0303039550781,284.95001220703125,299.5297241210937,292.9608154296875,298.138916015625,297.3009033203125,285.0294494628906,1.0,0.5493634939193726,0.5102058053016663,0.5102058053016663,1.0,1.0,-2.939469575881958,1.104178786277771,1.835290789604187,0.439767450094223,1.0,1.0,0.0,132.92474365234375,109.0,53326.87890625,0.0,2111.253662109375,1.0,280.0438842773437,283.3509521484375,295.9350891113281,299.3329162597656,293.1499938964844,293.1499938964844,279.75,33456.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872414827346802,1.0,0.0,0.0,3.855194568634033,3.855220079421997,9.917126817526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8017578125,0.0,1753.564208984375,1895.4371337890625,0.0,3284.401123046875,0.9494602084159852,1.0,0.0,3.0,1.0,0.0
18181380,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9130890965461732,0.396479070186615,0.3575403094291687,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9415702223777772,0.4300023019313812,0.4076809883117676,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9345687031745912,0.4210464358329773,0.2953206300735473,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8684930205345154,0.342461884021759,0.3257229626178741,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7688808441162109,0.2349630892276764,1.0659613609313965,284.8887023925781,284.95001220703125,299.6050720214844,292.9695739746094,298.16229248046875,297.2958679199219,284.8907470703125,1.0,0.5431197881698608,0.5088346600532532,0.5088346600532532,1.0,1.0,-2.944312334060669,1.1037390232086182,1.8405733108520508,0.4385116398334503,0.8980439901351929,0.8980439901351929,0.0,121.8955307006836,97.0,54246.796875,0.0,2064.145751953125,1.0,279.7566833496094,283.1905822753906,295.9975280761719,299.51885986328125,293.1499938964844,293.1499938964844,280.04998779296875,38498.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969437479972839,1.0,0.0,0.0,3.7731549739837646,3.773180723190308,9.49953971485229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.20263671875,0.0,1693.87744140625,1895.4371337890625,0.0,3375.078857421875,0.9345260858535768,1.0,0.0,3.0,1.0,0.0
18181440,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9130890965461732,0.396479070186615,0.3575403094291687,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9415702223777772,0.4300023019313812,0.4076809883117676,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9345687031745912,0.4210464358329773,0.2953206300735473,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8684930205345154,0.342461884021759,0.3257229626178741,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7688808441162109,0.2349630892276764,1.0659613609313965,284.8887023925781,284.95001220703125,299.6050720214844,292.9695739746094,298.16229248046875,297.2958679199219,284.8907470703125,1.0,0.5431197881698608,0.5088346600532532,0.5088346600532532,1.0,1.0,-2.944312334060669,1.1037390232086182,1.8405733108520508,0.4385116398334503,0.8980439901351929,0.8980439901351929,0.0,121.8955307006836,97.0,54246.796875,0.0,2064.145751953125,1.0,279.7566833496094,283.1905822753906,295.9975280761719,299.51885986328125,293.1499938964844,293.1499938964844,280.04998779296875,38498.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969437479972839,1.0,0.0,0.0,3.7731549739837646,3.773180723190308,9.49953971485229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.20263671875,0.0,1693.87744140625,1895.4371337890625,0.0,3375.078857421875,0.9345260858535768,1.0,0.0,3.0,1.0,0.0
18181500,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9297339916229248,0.3975535035133362,0.3580028414726257,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9583720564842224,0.4316010773181915,0.4087405800819397,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9507749676704408,0.4215154349803924,0.2952959537506103,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8823131322860718,0.3432958126068115,0.326110690832138,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7806659936904907,0.2351976484060287,1.0653780698776243,285.0264892578125,284.95001220703125,299.6429138183594,292.97381591796875,298.17626953125,297.2969055175781,285.0314025878906,1.0,0.5398253798484802,0.5081490874290466,0.5081490874290466,1.0,1.0,-2.945872068405152,1.1031625270843506,1.8427094221115112,0.4376020133495331,0.9914589524269104,0.9914589524269104,0.0,116.27326965332033,97.0,53370.1875,0.0,2038.546630859375,1.0,280.00494384765625,283.3437805175781,295.9412536621094,299.30633544921875,293.1499938964844,293.1499938964844,280.04998779296875,34408.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904581665992737,1.0,0.0,0.0,3.809979200363159,3.810004472732544,9.685866189101944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.52734375,0.0,1706.111328125,1895.4371337890625,0.0,3314.491943359375,0.9418178796768188,1.0,0.0,3.0,1.0,0.0
18181560,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9504647254943848,0.3988864123821258,0.3589047789573669,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.977139413356781,0.4334326386451721,0.4101505279541015,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.969566524028778,0.422252893447876,0.2955714464187622,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8998461365699768,0.344327837228775,0.3267784416675567,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7957020401954651,0.235592171549797,1.0657341480255127,285.0348815917969,284.95001220703125,299.6808166503906,292.9779968261719,298.1921081542969,297.3008728027344,285.0346374511719,1.0,0.5366153717041016,0.5074626803398132,0.5074626803398132,1.0,1.0,-2.950209617614746,1.1037389039993286,1.846470594406128,0.4372467398643493,1.0,1.0,0.0,110.18971252441406,115.0,53489.66015625,0.0,2015.2547607421875,1.0,280.04351806640625,283.3465881347656,295.9525146484375,299.36102294921875,293.1499938964844,293.1499938964844,279.75,33749.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879479169845581,1.0,0.0,0.0,3.870582103729248,3.870607852935791,9.996450671678758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.66796875,0.0,1774.8466796875,1895.4371337890625,0.0,3291.011474609375,0.9532006978988647,1.0,0.0,3.0,1.0,0.0
18181620,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.950693666934967,0.4001323282718658,0.3603973686695099,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.978128969669342,0.4361099600791931,0.4129574000835418,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9689705967903136,0.4225795567035675,0.2960492670536041,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9001149535179138,0.3455803990364074,0.3282076120376587,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7952287793159485,0.2358108013868332,1.0676132440567017,284.8936767578125,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29559326171875,284.8956298828125,1.0,0.5391201972961426,0.5060899257659912,0.5060899257659912,1.0,1.0,-2.959930896759033,1.1052956581115725,1.854635238647461,0.4368174970149994,0.9077402353286744,0.9077402353286744,0.0,110.9494171142578,133.0,54524.28515625,0.0,2035.45458984375,1.0,279.75665283203125,283.1840209960937,296.0145874023437,299.551025390625,293.1499938964844,293.1499938964844,279.45001220703125,38204.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976625800132751,1.0,0.0,0.0,3.800112247467041,3.800138235092163,9.635764399718028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.564453125,0.0,1723.8502197265625,1895.4371337890625,0.0,3381.7861328125,0.9404394626617432,1.0,0.0,3.0,1.0,0.0
18181680,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.950693666934967,0.4001323282718658,0.3603973686695099,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.978128969669342,0.4361099600791931,0.4129574000835418,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9689705967903136,0.4225795567035675,0.2960492670536041,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9001149535179138,0.3455803990364074,0.3282076120376587,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7952287793159485,0.2358108013868332,1.0676132440567017,284.8936767578125,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29559326171875,284.8956298828125,1.0,0.5391201972961426,0.5060899257659912,0.5060899257659912,1.0,1.0,-2.959930896759033,1.1052956581115725,1.854635238647461,0.4368174970149994,0.9077402353286744,0.9077402353286744,0.0,110.9494171142578,133.0,54524.28515625,0.0,2035.45458984375,1.0,279.75665283203125,283.1840209960937,296.0145874023437,299.551025390625,293.1499938964844,293.1499938964844,279.45001220703125,38204.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976625800132751,1.0,0.0,0.0,3.800112247467041,3.800138235092163,9.635764399718028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.564453125,0.0,1723.8502197265625,1895.4371337890625,0.0,3381.7861328125,0.9404394626617432,1.0,0.0,3.0,1.0,0.0
18181740,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9255034923553468,0.4010643661022186,0.3614880442619324,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9566758871078492,0.4384931325912475,0.415496289730072,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.944369912147522,0.4225603342056274,0.2962546348571777,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8789195418357849,0.346515029668808,0.3294122517108917,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7758586406707764,0.2357107400894165,1.0688269138336182,284.8812866210937,284.95001220703125,299.8331604003906,292.9942321777344,298.2372436523437,297.2877197265625,284.8841247558594,1.0,0.5458085536956787,0.5047171711921692,0.5047171711921692,1.0,1.0,-2.9674458503723145,1.1059095859527588,1.8615363836288448,0.4358807504177093,0.8314313292503357,0.8314313292503357,0.0,119.73332977294922,151.0,54689.36328125,0.0,2092.644775390625,1.0,279.4577941894531,283.1500549316406,296.0094909667969,299.5722961425781,293.1499938964844,293.1499938964844,279.75,41556.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037058353424072,1.0,0.0,0.0,3.5374104976654053,3.5374343395233154,8.349571771759656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4453125,0.0,1451.768310546875,1895.4371337890625,0.0,3438.10302734375,0.8854607343673706,1.0,0.0,3.0,1.0,0.0
18181800,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9255034923553468,0.4010643661022186,0.3614880442619324,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9566758871078492,0.4384931325912475,0.415496289730072,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.944369912147522,0.4225603342056274,0.2962546348571777,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8789195418357849,0.346515029668808,0.3294122517108917,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7758586406707764,0.2357107400894165,1.0688269138336182,284.8812866210937,284.95001220703125,299.8331604003906,292.9942321777344,298.2372436523437,297.2877197265625,284.8841247558594,1.0,0.5458085536956787,0.5047171711921692,0.5047171711921692,1.0,1.0,-2.9674458503723145,1.1059095859527588,1.8615363836288448,0.4358807504177093,0.8314313292503357,0.8314313292503357,0.0,119.73332977294922,151.0,54689.36328125,0.0,2092.644775390625,1.0,279.4577941894531,283.1500549316406,296.0094909667969,299.5722961425781,293.1499938964844,293.1499938964844,279.75,41556.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037058353424072,1.0,0.0,0.0,3.5374104976654053,3.5374343395233154,8.349571771759656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4453125,0.0,1451.768310546875,1895.4371337890625,0.0,3438.10302734375,0.8854607343673706,1.0,0.0,3.0,1.0,0.0
18181860,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8992062211036682,0.4033369719982147,0.3637117743492126,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.929762840270996,0.4419471025466919,0.4189704358577728,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.91537743806839,0.4237717390060425,0.2972408235073089,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8562619090080261,0.3482964336872101,0.3313568234443664,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7553039193153381,0.2361916601657867,1.0724679231643677,285.01123046875,284.95001220703125,299.9096069335937,293.002197265625,298.2673645019531,297.2931213378906,285.0110168457031,1.0,0.5553008317947388,0.503251850605011,0.503251850605011,1.0,1.0,-2.982185840606689,1.1093438863754272,1.8728418350219729,0.436058908700943,0.9388344287872314,0.9388344287872314,0.0,131.7168426513672,169.0,54224.79296875,0.0,2178.95458984375,1.0,279.7415771484375,283.2855834960937,295.9670104980469,299.4163818359375,293.1499938964844,293.1499938964844,279.45001220703125,33523.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923050761222839,1.0,0.0,0.0,3.6572322845458975,3.6572558879852295,8.924797043619037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.49609375,0.0,1522.663330078125,1895.4371337890625,0.0,3331.7578125,0.9053115248680116,1.0,0.0,3.0,1.0,0.0
18181920,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8992062211036682,0.4033369719982147,0.3637117743492126,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.929762840270996,0.4419471025466919,0.4189704358577728,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.91537743806839,0.4237717390060425,0.2972408235073089,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8562619090080261,0.3482964336872101,0.3313568234443664,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7553039193153381,0.2361916601657867,1.0724679231643677,285.01123046875,284.95001220703125,299.9096069335937,293.002197265625,298.2673645019531,297.2931213378906,285.0110168457031,1.0,0.5553008317947388,0.503251850605011,0.503251850605011,1.0,1.0,-2.982185840606689,1.1093438863754272,1.8728418350219729,0.436058908700943,0.9388344287872314,0.9388344287872314,0.0,131.7168426513672,169.0,54224.79296875,0.0,2178.95458984375,1.0,279.7415771484375,283.2855834960937,295.9670104980469,299.4163818359375,293.1499938964844,293.1499938964844,279.45001220703125,33523.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923050761222839,1.0,0.0,0.0,3.6572322845458975,3.6572558879852295,8.924797043619037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.49609375,0.0,1522.663330078125,1895.4371337890625,0.0,3331.7578125,0.9053115248680116,1.0,0.0,3.0,1.0,0.0
18181980,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8785573244094849,0.4041252732276916,0.3651980459690094,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9068099856376648,0.4440355002880096,0.4216502010822296,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8930233716964722,0.4239748418331146,0.2979416251182556,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8379907011985779,0.3491789102554321,0.3328608870506286,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.738887369632721,0.2362081259489059,1.0754510164260864,284.896728515625,284.95001220703125,299.9708251953125,293.0085754394531,298.28570556640625,297.2885131835937,284.9009094238281,1.0,0.5640238523483276,0.5020796656608582,0.5020796656608582,1.0,1.0,-2.993438243865967,1.111814022064209,1.8816241025924685,0.4362288415431976,0.8508036136627197,0.8508036136627197,0.0,143.5693359375,169.0,55028.87890625,0.0,2259.199951171875,1.0,279.4657287597656,283.1537170410156,296.0380249023437,299.61981201171875,293.1499938964844,293.1499938964844,279.45001220703125,39252.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004498720169067,1.0,0.0,0.0,3.5620779991149902,3.5621018409729004,8.466427061648574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3193359375,0.0,1461.2860107421875,1895.4371337890625,0.0,3407.77734375,0.887961208820343,1.0,0.0,3.0,1.0,0.0
18182040,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8733422160148621,0.4043136537075043,0.3654473423957824,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9014633297920228,0.4445435106754303,0.4222270846366882,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8875437378883362,0.4240071475505829,0.2980362474918365,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8334517478942871,0.3493797481060028,0.3331588208675384,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.734815776348114,0.2361889630556106,1.0759276151657104,284.9123840332031,284.95001220703125,299.9861145019531,293.0101928710937,298.2901611328125,297.2872009277344,284.9144897460937,1.0,0.5662571787834167,0.5017865896224976,0.5017865896224976,1.0,1.0,-2.995476007461548,1.112108826637268,1.88336718082428,0.4360941052436828,0.8552500605583191,0.8552500605583191,0.0,146.81626892089844,187.0,55038.65625,0.0,2279.419921875,1.0,279.4576110839844,283.16455078125,296.0323791503906,299.600830078125,293.1499938964844,293.1499938964844,279.75,38620.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900757908821106,1.0,0.0,0.0,3.5472192764282227,3.5472428798675537,8.395940653826983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.9501953125,0.0,1440.853515625,1895.4371337890625,0.0,3410.648193359375,0.8848301768302917,1.0,0.0,3.0,1.0,0.0
18182100,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8615461587905884,0.4051703512668609,0.3662693500518799,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8894106149673462,0.4461007416248321,0.4238147735595703,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8750123977661133,0.4244111776351928,0.2983922660350799,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8230487704277039,0.3501053154468536,0.3340088725090027,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7254523038864136,0.2362905442714691,1.0774073600769043,285.0325622558594,284.95001220703125,300.0243835449219,293.01422119140625,298.3036193847656,297.2875671386719,285.0354309082031,1.0,0.5719748139381409,0.5010539293289185,0.5010539293289185,1.0,1.0,-3.001596212387085,1.1132698059082031,1.8883262872695925,0.4358992576599121,0.9424830675125122,0.9424830675125122,0.0,154.97254943847656,187.0,54401.41015625,0.0,2332.143310546875,1.0,279.69940185546875,283.2950134277344,295.9819030761719,299.4069519042969,293.1499938964844,293.1499938964844,279.75,33622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945915699005127,1.0,0.0,0.0,3.6091537475585938,3.6091771125793457,8.691686730344372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.4462890625,0.0,1470.6082763671875,1895.4371337890625,0.0,3353.119873046875,0.8962277173995972,1.0,0.0,3.0,1.0,0.0
18182160,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8515037894248962,0.4061473309993744,0.3674348592758178,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.878950834274292,0.4477817714214325,0.4256844520568847,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8642042279243469,0.42495858669281,0.2989844381809234,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8137971758842468,0.3509356677532196,0.3350818753242492,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7170670628547668,0.2364754825830459,1.079617977142334,285.0250244140625,284.95001220703125,300.0626220703125,293.0182800292969,298.3179931640625,297.2895202636719,285.0234680175781,1.0,0.5779116749763489,0.5002537369728088,0.5002537369728088,1.0,1.0,-3.009902000427246,1.1152029037475586,1.894699215888977,0.436020165681839,0.9647619724273682,0.9647619724273682,0.0,163.11203002929688,205.0,54680.12109375,0.0,2388.985107421875,1.0,279.7424621582031,283.282470703125,295.9961853027344,299.47344970703125,293.1499938964844,293.1499938964844,279.45001220703125,32553.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926270604133606,1.0,0.0,0.0,3.694255828857422,3.694279670715332,9.106410061576752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7919921875,0.0,1556.866455078125,1895.4371337890625,0.0,3334.766845703125,0.9126914739608764,1.0,0.0,3.0,1.0,0.0
18182220,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8322135806083679,0.4067191183567047,0.3689189553260803,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8588657975196838,0.4501413404941559,0.4288375973701477,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8436426520347595,0.4249207675457001,0.2996777296066284,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7944192290306091,0.3517682254314422,0.33676478266716,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6991502642631531,0.2362460047006607,1.0826070308685305,284.9039611816406,284.95001220703125,300.1390075683594,293.0265808105469,298.3385314941406,297.2809753417969,284.9061584472656,1.0,0.589811384677887,0.4986533522605896,0.4986533522605896,1.0,1.0,-3.021935224533081,1.1171083450317385,1.9048268795013428,0.4354812204837799,0.8673808574676514,0.8673808574676514,0.0,180.77456665039065,193.0,55582.6015625,0.0,2502.13037109375,1.0,279.4572448730469,283.14117431640625,296.0570983886719,299.661865234375,293.1499938964844,293.1499938964844,279.75,38328.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027990698814392,1.0,0.0,0.0,3.604159355163574,3.604183435440064,8.667648216942325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.56591796875,0.0,1499.96533203125,1895.4371337890625,0.0,3429.66162109375,0.8970155119895935,1.0,0.0,3.0,1.0,0.0
18182280,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8322135806083679,0.4067191183567047,0.3689189553260803,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8588657975196838,0.4501413404941559,0.4288375973701477,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8436426520347595,0.4249207675457001,0.2996777296066284,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7944192290306091,0.3517682254314422,0.33676478266716,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6991502642631531,0.2362460047006607,1.0826070308685305,284.9039611816406,284.95001220703125,300.1390075683594,293.0265808105469,298.3385314941406,297.2809753417969,284.9061584472656,1.0,0.589811384677887,0.4986533522605896,0.4986533522605896,1.0,1.0,-3.021935224533081,1.1171083450317385,1.9048268795013428,0.4354812204837799,0.8673808574676514,0.8673808574676514,0.0,180.77456665039065,193.0,55582.6015625,0.0,2502.13037109375,1.0,279.4572448730469,283.14117431640625,296.0570983886719,299.661865234375,293.1499938964844,293.1499938964844,279.75,38328.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027990698814392,1.0,0.0,0.0,3.604159355163574,3.604183435440064,8.667648216942325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.56591796875,0.0,1499.96533203125,1895.4371337890625,0.0,3429.66162109375,0.8970155119895935,1.0,0.0,3.0,1.0,0.0
18182340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8284479975700378,0.4083323180675506,0.3702233731746673,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8556441068649292,0.4532670378684997,0.4316963255405426,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.839255690574646,0.4257358312606811,0.3001632690429687,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7905365228652954,0.3531761765480041,0.3380621075630188,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6948355436325073,0.2363836765289306,1.0833585262298584,285.020263671875,284.95001220703125,300.2152404785156,293.0351867675781,298.3650817871094,297.2825012207031,285.0185241699219,1.0,0.5929163694381714,0.497052937746048,0.497052937746048,1.0,1.0,-3.0299859046936035,1.1173436641693115,1.912642240524292,0.4340337812900543,0.9756188988685608,0.9756188988685608,0.0,185.5706024169922,181.0,55077.04296875,0.0,2542.042724609375,1.0,279.7430114746094,283.26483154296875,296.01483154296875,299.520751953125,293.1499938964844,293.1499938964844,279.45001220703125,32760.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949540853500366,1.0,0.0,0.0,3.740297317504883,3.740321636199951,9.3348108975988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0224609375,0.0,1611.1302490234375,1895.4371337890625,0.0,3356.50537109375,0.9231178164482116,1.0,0.0,3.0,1.0,0.0
18182400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8284479975700378,0.4083323180675506,0.3702233731746673,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8556441068649292,0.4532670378684997,0.4316963255405426,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.839255690574646,0.4257358312606811,0.3001632690429687,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7905365228652954,0.3531761765480041,0.3380621075630188,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6948355436325073,0.2363836765289306,1.0833585262298584,285.020263671875,284.95001220703125,300.2152404785156,293.0351867675781,298.3650817871094,297.2825012207031,285.0185241699219,1.0,0.5929163694381714,0.497052937746048,0.497052937746048,1.0,1.0,-3.0299859046936035,1.1173436641693115,1.912642240524292,0.4340337812900543,0.9756188988685608,0.9756188988685608,0.0,185.5706024169922,181.0,55077.04296875,0.0,2542.042724609375,1.0,279.7430114746094,283.26483154296875,296.01483154296875,299.520751953125,293.1499938964844,293.1499938964844,279.45001220703125,32760.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949540853500366,1.0,0.0,0.0,3.740297317504883,3.740321636199951,9.3348108975988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0224609375,0.0,1611.1302490234375,1895.4371337890625,0.0,3356.50537109375,0.9231178164482116,1.0,0.0,3.0,1.0,0.0
18182460,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8316508531570435,0.4088598787784576,0.3708997070789337,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8601662516593933,0.455653578042984,0.4340691864490509,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.842167317867279,0.4257285296916961,0.3002793788909912,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7941178679466248,0.3540079593658447,0.3389347791671753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6972638964653015,0.2361625283956527,1.0825166702270508,284.8941955566406,284.95001220703125,300.29119873046875,293.044189453125,298.385498046875,297.2749938964844,284.8966064453125,1.0,0.5917301774024963,0.4954877197742462,0.4954877197742462,1.0,1.0,-3.0338382720947266,1.1158720254898071,1.91796624660492,0.43194580078125,0.8698892593383789,0.8698892593383789,0.0,183.1026611328125,169.0,55848.203125,0.0,2536.563232421875,1.0,279.4566955566406,283.12164306640625,296.0724792480469,299.6972961425781,293.1499938964844,293.1499938964844,279.75,38757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046168923377992,1.0,0.0,0.0,3.6395883560180655,3.639612674713135,8.838891858431452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.10546875,0.0,1542.185791015625,1895.4371337890625,0.0,3446.58154296875,0.905025601387024,1.0,0.0,3.0,1.0,0.0
18182520,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8316508531570435,0.4088598787784576,0.3708997070789337,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8601662516593933,0.455653578042984,0.4340691864490509,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.842167317867279,0.4257285296916961,0.3002793788909912,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7941178679466248,0.3540079593658447,0.3389347791671753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6972638964653015,0.2361625283956527,1.0825166702270508,284.8941955566406,284.95001220703125,300.29119873046875,293.044189453125,298.385498046875,297.2749938964844,284.8966064453125,1.0,0.5917301774024963,0.4954877197742462,0.4954877197742462,1.0,1.0,-3.0338382720947266,1.1158720254898071,1.91796624660492,0.43194580078125,0.8698892593383789,0.8698892593383789,0.0,183.1026611328125,169.0,55848.203125,0.0,2536.563232421875,1.0,279.4566955566406,283.12164306640625,296.0724792480469,299.6972961425781,293.1499938964844,293.1499938964844,279.75,38757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046168923377992,1.0,0.0,0.0,3.6395883560180655,3.639612674713135,8.838891858431452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.10546875,0.0,1542.185791015625,1895.4371337890625,0.0,3446.58154296875,0.905025601387024,1.0,0.0,3.0,1.0,0.0
18182580,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8401837348937988,0.4105615615844726,0.3718200922012329,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8705170750617981,0.4589358568191528,0.4365866482257843,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8505289554595947,0.4266999661922455,0.300514280796051,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8031238913536072,0.3555386960506439,0.3398618996143341,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7045282125473022,0.2364362180233001,1.08157479763031,285.0167541503906,284.95001220703125,300.3668518066406,293.0537109375,298.4127197265625,297.2785339355469,285.01519775390625,1.0,0.5881001353263855,0.493922472000122,0.493922472000122,1.0,1.0,-3.038227796554565,1.1146185398101809,1.9236092567443848,0.4297248423099518,0.9782760143280028,0.9782760143280028,0.0,176.07997131347656,157.0,55239.82421875,0.0,2508.489501953125,1.0,279.7431945800781,283.2530517578125,296.029541015625,299.54656982421875,293.1499938964844,293.1499938964844,279.45001220703125,33041.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89593106508255,1.0,0.0,0.0,3.763814210891724,3.763838768005371,9.452564313505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.9853515625,0.0,1640.69189453125,1895.4371337890625,0.0,3365.627197265625,0.9286304116249084,1.0,0.0,3.0,1.0,0.0
18182640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8401837348937988,0.4105615615844726,0.3718200922012329,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8705170750617981,0.4589358568191528,0.4365866482257843,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8505289554595947,0.4266999661922455,0.300514280796051,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8031238913536072,0.3555386960506439,0.3398618996143341,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7045282125473022,0.2364362180233001,1.08157479763031,285.0167541503906,284.95001220703125,300.3668518066406,293.0537109375,298.4127197265625,297.2785339355469,285.01519775390625,1.0,0.5881001353263855,0.493922472000122,0.493922472000122,1.0,1.0,-3.038227796554565,1.1146185398101809,1.9236092567443848,0.4297248423099518,0.9782760143280028,0.9782760143280028,0.0,176.07997131347656,157.0,55239.82421875,0.0,2508.489501953125,1.0,279.7431945800781,283.2530517578125,296.029541015625,299.54656982421875,293.1499938964844,293.1499938964844,279.45001220703125,33041.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89593106508255,1.0,0.0,0.0,3.763814210891724,3.763838768005371,9.452564313505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.9853515625,0.0,1640.69189453125,1895.4371337890625,0.0,3365.627197265625,0.9286304116249084,1.0,0.0,3.0,1.0,0.0
18182700,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.845893919467926,0.4109708070755005,0.3723024427890777,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.877324104309082,0.4602961838245392,0.437898188829422,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8562418818473816,0.426878422498703,0.3006806969642639,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8090159893035889,0.3560977578163147,0.340375691652298,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.709453821182251,0.2364620268344879,1.0813535451889038,284.87744140625,284.95001220703125,300.4045104980469,293.0586853027344,298.4239196777344,297.2767944335937,284.8726806640625,1.0,0.5858027338981628,0.4931398332118988,0.4931398332118988,1.0,1.0,-3.0409419536590576,1.1141830682754517,1.9267587661743164,0.4288032352924347,0.8857836127281189,0.8857836127281189,0.0,171.63844299316406,157.0,56247.98046875,0.0,2490.562744140625,1.0,279.4950866699219,283.0929260253906,296.0937805175781,299.7768249511719,293.1499938964844,293.1499938964844,279.45001220703125,36833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026132225990297,1.0,0.0,0.0,3.745939493179321,3.745964527130127,9.362995001538366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.216796875,0.0,1648.9454345703125,1895.4371337890625,0.0,3427.93115234375,0.9253039360046388,1.0,0.0,3.0,1.0,0.0
18182760,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8515076637268066,0.4111539423465729,0.3723238110542297,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.884138286113739,0.4614757597446441,0.4388553202152252,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.861924409866333,0.4268465638160705,0.3005539178848266,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8146178126335144,0.3564976751804352,0.3406044840812683,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7141250371932983,0.2363666146993637,1.0802143812179563,284.89306640625,284.95001220703125,300.4420471191406,293.0638122558594,298.43365478515625,297.272705078125,284.8954772949219,1.0,0.5831300020217896,0.4924424290657043,0.4924424290657043,1.0,1.0,-3.040874481201172,1.112762451171875,1.9281120300292969,0.427487164735794,0.8725046515464783,0.8725046515464783,0.0,167.1627197265625,145.0,55991.84375,0.0,2467.224609375,1.0,279.4570007324219,283.1124572753906,296.08892822265625,299.72222900390625,293.1499938964844,293.1499938964844,279.75,38833.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904952108860016,1.0,0.0,0.0,3.658247470855713,3.65827202796936,8.929753221309511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6181640625,0.0,1563.6097412109375,1895.4371337890625,0.0,3449.7001953125,0.9093428254127502,1.0,0.0,3.0,1.0,0.0
18182820,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8671528100967407,0.4128841161727905,0.3731439709663391,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9021782875061036,0.4648946821689605,0.4413651525974273,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8776496052742004,0.427941083908081,0.3007765710353851,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8289783596992493,0.3581346869468689,0.3414969146251678,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7260357141494751,0.2367688417434692,1.079213261604309,285.0181884765625,284.95001220703125,300.5167541503906,293.0746765136719,298.4612731933594,297.2773742675781,285.0167236328125,1.0,0.5774005055427551,0.4910476207733154,0.4910476207733154,1.0,1.0,-3.045006036758423,1.1116914749145508,1.9333144426345823,0.4254818558692932,0.9827591180801392,0.9827591180801392,0.0,156.55592346191406,133.0,55366.66015625,0.0,2419.879638671875,1.0,279.7433166503906,283.24664306640625,296.04901123046875,299.5734558105469,293.1499938964844,293.1499938964844,279.45001220703125,33106.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959929347038269,1.0,0.0,0.0,3.779396057128906,3.779420852661133,9.530991746942165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4541015625,0.0,1659.5284423828125,1895.4371337890625,0.0,3366.204833984375,0.9322056770324708,1.0,0.0,3.0,1.0,0.0
