time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8671528100967407,0.4128841161727905,0.3731439709663391,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9021782875061036,0.4648946821689605,0.4413651525974273,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8776496052742004,0.427941083908081,0.3007765710353851,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8289783596992493,0.3581346869468689,0.3414969146251678,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7260357141494751,0.2367688417434692,1.079213261604309,285.0181884765625,284.95001220703125,300.5167541503906,293.0746765136719,298.4612731933594,297.2773742675781,285.0167236328125,1.0,0.5774005055427551,0.4910476207733154,0.4910476207733154,1.0,1.0,-3.045006036758423,1.1116914749145508,1.9333144426345823,0.4254818558692932,0.9827591180801392,0.9827591180801392,0.0,156.55592346191406,133.0,55366.66015625,0.0,2419.879638671875,1.0,279.7433166503906,283.24664306640625,296.04901123046875,299.5734558105469,293.1499938964844,293.1499938964844,279.45001220703125,33106.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959929347038269,1.0,0.0,0.0,3.779396057128906,3.779420852661133,9.530991746942165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4541015625,0.0,1659.5284423828125,1895.4371337890625,0.0,3366.204833984375,0.9322056770324708,1.0,0.0,3.0,1.0,0.0
18182940,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8855387568473816,0.4134512841701507,0.3735696673393249,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9246563911437988,0.4675231873989105,0.4436548352241516,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8961527943611145,0.4281679391860962,0.3008253872394562,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8455321788787842,0.3591613471508026,0.342238187789917,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7395508289337158,0.2367943972349167,1.077959418296814,284.89239501953125,284.95001220703125,300.5909118652344,293.0863342285156,298.48211669921875,297.2721252441406,284.8948669433594,1.0,0.5712566375732422,0.4896528124809265,0.4896528124809265,1.0,1.0,-3.0477216243743896,1.110001564025879,1.9377200603485107,0.4233768582344055,0.8761016130447388,0.8761016130447388,0.0,145.67575073242188,121.0,56145.06640625,0.0,2368.362548828125,1.0,279.4564514160156,283.1037902832031,296.1112060546875,299.7533874511719,293.1499938964844,293.1499938964844,279.75,38857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904952347278595,1.0,0.0,0.0,3.67635440826416,3.6763792037963854,9.018369837576756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.28125,0.0,1584.219482421875,1895.4371337890625,0.0,3449.7021484375,0.9132705926895142,1.0,0.0,3.0,1.0,0.0
18183000,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8855387568473816,0.4134512841701507,0.3735696673393249,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9246563911437988,0.4675231873989105,0.4436548352241516,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8961527943611145,0.4281679391860962,0.3008253872394562,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8455321788787842,0.3591613471508026,0.342238187789917,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7395508289337158,0.2367943972349167,1.077959418296814,284.89239501953125,284.95001220703125,300.5909118652344,293.0863342285156,298.48211669921875,297.2721252441406,284.8948669433594,1.0,0.5712566375732422,0.4896528124809265,0.4896528124809265,1.0,1.0,-3.0477216243743896,1.110001564025879,1.9377200603485107,0.4233768582344055,0.8761016130447388,0.8761016130447388,0.0,145.67575073242188,121.0,56145.06640625,0.0,2368.362548828125,1.0,279.4564514160156,283.1037902832031,296.1112060546875,299.7533874511719,293.1499938964844,293.1499938964844,279.75,38857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904952347278595,1.0,0.0,0.0,3.67635440826416,3.6763792037963854,9.018369837576756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.28125,0.0,1584.219482421875,1895.4371337890625,0.0,3449.7021484375,0.9132705926895142,1.0,0.0,3.0,1.0,0.0
18183060,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9095245599746704,0.4151408672332763,0.3743080198764801,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9535380601882936,0.4710191488265991,0.4461908340454101,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9211841225624084,0.4293229281902313,0.3010571897029876,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8672594428062439,0.3608480393886566,0.3431340754032135,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7572681307792664,0.2372655123472213,1.0770784616470337,285.0201416015625,284.95001220703125,300.66436767578125,293.0989685058594,298.50927734375,297.2770690917969,285.0187072753906,1.0,0.564849317073822,0.4883050620555877,0.4883050620555877,1.0,1.0,-3.051945686340332,1.1090182065963743,1.9429274797439573,0.4214155375957489,0.9886487126350404,0.9886487126350404,0.0,133.9936065673828,109.0,55515.3203125,0.0,2315.340087890625,1.0,279.7434387207031,283.2407531738281,296.0730285644531,299.6063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33125.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959224820137024,1.0,0.0,0.0,3.795994520187378,3.796019554138184,9.614892633180716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5986328125,0.0,1679.3753662109375,1895.4371337890625,0.0,3365.546630859375,0.9359775185585022,1.0,0.0,3.0,1.0,0.0
18183120,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9095245599746704,0.4151408672332763,0.3743080198764801,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9535380601882936,0.4710191488265991,0.4461908340454101,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9211841225624084,0.4293229281902313,0.3010571897029876,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8672594428062439,0.3608480393886566,0.3431340754032135,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7572681307792664,0.2372655123472213,1.0770784616470337,285.0201416015625,284.95001220703125,300.66436767578125,293.0989685058594,298.50927734375,297.2770690917969,285.0187072753906,1.0,0.564849317073822,0.4883050620555877,0.4883050620555877,1.0,1.0,-3.051945686340332,1.1090182065963743,1.9429274797439573,0.4214155375957489,0.9886487126350404,0.9886487126350404,0.0,133.9936065673828,109.0,55515.3203125,0.0,2315.340087890625,1.0,279.7434387207031,283.2407531738281,296.0730285644531,299.6063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33125.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959224820137024,1.0,0.0,0.0,3.795994520187378,3.796019554138184,9.614892633180716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5986328125,0.0,1679.3753662109375,1895.4371337890625,0.0,3365.546630859375,0.9359775185585022,1.0,0.0,3.0,1.0,0.0
18183180,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.936726450920105,0.4155815541744232,0.3746862411499023,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.979308009147644,0.4733768701553345,0.4482849240303039,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9484691619873048,0.4295641183853149,0.3011579513549804,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8904104828834534,0.3617830276489258,0.3438386917114258,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.776404082775116,0.2373400777578354,1.0762414932250977,284.8836364746094,284.95001220703125,300.7284240722656,293.1109313964844,298.5271301269531,297.2726135253906,284.88671875,1.0,0.5591220259666443,0.487119048833847,0.487119048833847,1.0,1.0,-3.05488920211792,1.107804775238037,1.9470843076705933,0.4197119772434234,0.8803838491439819,0.8803838491439819,0.0,123.85769653320312,109.0,56359.1875,0.0,2267.896240234375,1.0,279.4600830078125,283.0885314941406,296.1411437988281,299.8031616210937,293.1499938964844,293.1499938964844,279.45001220703125,38912.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047523736953736,1.0,0.0,0.0,3.708828449249268,3.708853483200073,9.178395430353704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0986328125,0.0,1621.7486572265625,1895.4371337890625,0.0,3447.841796875,0.9202419519424438,1.0,0.0,3.0,1.0,0.0
18183240,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9405521750450134,0.4156398475170135,0.3746625781059265,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9825422167778016,0.4736943244934082,0.4485113024711609,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9521635174751282,0.4295900762081146,0.3011228740215301,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8937228322029114,0.3619028627872467,0.3438862264156341,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7791604399681091,0.2373410165309906,1.0759656429290771,284.8915710449219,284.95001220703125,300.7370910644531,293.1126403808594,298.5295104980469,297.27197265625,284.89404296875,1.0,0.5583070516586304,0.4869573414325714,0.4869573414325714,1.0,1.0,-3.054816007614136,1.1074471473693848,1.9473687410354608,0.4193755388259887,0.8806974291801453,0.8806974291801453,0.0,122.52587127685548,112.0,56330.01171875,0.0,2260.825439453125,1.0,279.456298828125,283.09503173828125,296.13751220703125,299.7905578613281,293.1499938964844,293.1499938964844,279.75,38791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048753380775452,1.0,0.0,0.0,3.697176933288574,3.697201728820801,9.120817026087024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.27685546875,0.0,1607.451416015625,1895.4371337890625,0.0,3448.985595703125,0.9178300499916076,1.0,0.0,3.0,1.0,0.0
18183300,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9508389234542848,0.4163330793380737,0.3748629093170166,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.991040050983429,0.4753630757331848,0.4497090578079223,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9618940353393556,0.4300691187381744,0.301171213388443,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9028748869895936,0.3626691699028015,0.3442930877208709,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7866803407669067,0.2375241965055465,1.0755808353424072,285.02410888671875,284.95001220703125,300.7731628417969,293.11993408203125,298.5419006347656,297.27313232421875,285.0279541015625,1.0,0.5568161010742188,0.4862834513187408,0.4862834513187408,1.0,1.0,-3.056572437286377,1.1067999601364136,1.949772596359253,0.418260395526886,0.971234142780304,0.971234142780304,0.0,119.18489837646484,112.0,55514.94140625,0.0,2246.593994140625,1.0,279.7031555175781,283.241455078125,296.086181640625,299.5832214355469,293.1499938964844,293.1499938964844,279.75,34242.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983491659164429,1.0,0.0,0.0,3.7412307262420654,3.741255283355713,9.339470921077008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.322265625,0.0,1623.5767822265625,1895.4371337890625,0.0,3388.19091796875,0.9263009428977966,1.0,0.0,3.0,1.0,0.0
18183360,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9592499732971193,0.4172375500202179,0.3755401968955993,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9976240992546082,0.4772247672080993,0.4513111710548401,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.969654381275177,0.4307639598846435,0.3015409708023071,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9109706282615662,0.3635989129543304,0.3450255692005157,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7930200099945068,0.2378347814083099,1.0763177871704102,285.0235595703125,284.95001220703125,300.8089904785156,293.12750244140625,298.5557861328125,297.2766418457031,285.0223083496094,1.0,0.5561424493789673,0.4856091439723968,0.4856091439723968,1.0,1.0,-3.061516284942627,1.107433557510376,1.954082727432251,0.4177666008472442,0.9967542886734008,0.9967542886734008,0.0,116.79891967773438,130.0,55722.09375,0.0,2243.071044921875,1.0,279.7433776855469,283.2359619140625,296.10174560546875,299.6465148925781,293.1499938964844,293.1499938964844,279.45001220703125,33117.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958814144134521,1.0,0.0,0.0,3.815121650695801,3.8151469230651855,9.712031214803574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1083984375,0.0,1702.20654296875,1895.4371337890625,0.0,3365.16357421875,0.9403944611549376,1.0,0.0,3.0,1.0,0.0
18183420,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9468345642089844,0.4175522923469543,0.3763628005981445,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9896366596221924,0.4798588156700134,0.454250305891037,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9577162861824036,0.4309777617454529,0.3020550906658172,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8999776244163513,0.3645928800106048,0.3463758528232574,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7831718921661377,0.2378587126731872,1.0780837535858154,284.89361572265625,284.95001220703125,300.8800048828125,293.1437072753906,298.5748596191406,297.27069091796875,284.8960876464844,1.0,0.5606659054756165,0.4842604994773865,0.4842604994773865,1.0,1.0,-3.0704116821289062,1.1082621812820437,1.9621495008468628,0.4167097508907318,0.8900719881057739,0.8900719881057739,0.0,121.5609893798828,148.0,56679.4296875,0.0,2284.113037109375,1.0,279.45611572265625,283.0867004394531,296.1697998046875,299.8416748046875,293.1499938964844,293.1499938964844,279.75,38508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050437808036804,1.0,0.0,0.0,3.728480815887451,3.728506088256836,9.275922820961569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84130859375,0.0,1641.4207763671875,1895.4371337890625,0.0,3450.552490234375,0.924596071243286,1.0,0.0,3.0,1.0,0.0
18183480,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9468345642089844,0.4175522923469543,0.3763628005981445,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9896366596221924,0.4798588156700134,0.454250305891037,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9577162861824036,0.4309777617454529,0.3020550906658172,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8999776244163513,0.3645928800106048,0.3463758528232574,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7831718921661377,0.2378587126731872,1.0780837535858154,284.89361572265625,284.95001220703125,300.8800048828125,293.1437072753906,298.5748596191406,297.27069091796875,284.8960876464844,1.0,0.5606659054756165,0.4842604994773865,0.4842604994773865,1.0,1.0,-3.0704116821289062,1.1082621812820437,1.9621495008468628,0.4167097508907318,0.8900719881057739,0.8900719881057739,0.0,121.5609893798828,148.0,56679.4296875,0.0,2284.113037109375,1.0,279.45611572265625,283.0867004394531,296.1697998046875,299.8416748046875,293.1499938964844,293.1499938964844,279.75,38508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050437808036804,1.0,0.0,0.0,3.728480815887451,3.728506088256836,9.275922820961569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.84130859375,0.0,1641.4207763671875,1895.4371337890625,0.0,3450.552490234375,0.924596071243286,1.0,0.0,3.0,1.0,0.0
18183540,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9205303192138672,0.4188572764396667,0.3775835633277893,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9695228338241576,0.4832760989665985,0.4575763344764709,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.931610941886902,0.4320153892040252,0.3028472363948822,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8781780004501343,0.3661465644836426,0.3480180203914642,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7638965249061584,0.2382043451070785,1.0808213949203491,285.0319519042969,284.95001220703125,300.95001220703125,293.16131591796875,298.5993957519531,297.2736511230469,285.0311279296875,1.0,0.568623423576355,0.4829118251800537,0.4829118251800537,1.0,1.0,-3.082085609436035,1.1102005243301392,1.971885204315185,0.4159443080425262,1.0,1.0,0.0,131.92002868652344,166.0,56108.33203125,0.0,2359.94140625,1.0,279.7437744140625,283.2333068847656,296.13751220703125,299.7054138183594,293.1499938964844,293.1499938964844,279.45001220703125,33266.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964664936065674,1.0,0.0,0.0,3.844167947769165,3.844193458557129,9.86047894002695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.244140625,0.0,1738.5670166015625,1895.4371337890625,0.0,3370.625,0.946836531162262,1.0,0.0,3.0,1.0,0.0
18183600,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9205303192138672,0.4188572764396667,0.3775835633277893,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9695228338241576,0.4832760989665985,0.4575763344764709,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.931610941886902,0.4320153892040252,0.3028472363948822,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8781780004501343,0.3661465644836426,0.3480180203914642,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7638965249061584,0.2382043451070785,1.0808213949203491,285.0319519042969,284.95001220703125,300.95001220703125,293.16131591796875,298.5993957519531,297.2736511230469,285.0311279296875,1.0,0.568623423576355,0.4829118251800537,0.4829118251800537,1.0,1.0,-3.082085609436035,1.1102005243301392,1.971885204315185,0.4159443080425262,1.0,1.0,0.0,131.92002868652344,166.0,56108.33203125,0.0,2359.94140625,1.0,279.7437744140625,283.2333068847656,296.13751220703125,299.7054138183594,293.1499938964844,293.1499938964844,279.45001220703125,33266.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964664936065674,1.0,0.0,0.0,3.844167947769165,3.844193458557129,9.86047894002695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.244140625,0.0,1738.5670166015625,1895.4371337890625,0.0,3370.625,0.946836531162262,1.0,0.0,3.0,1.0,0.0
18183660,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8920385837554932,0.4187931418418884,0.3784485757350921,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9413356184959412,0.4857509732246399,0.4607473313808441,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9014960527420044,0.4320622384548187,0.3035246729850769,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8536195755004883,0.3669605553150177,0.3495771884918213,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7426896691322327,0.2380473613739013,1.0835509300231934,284.8956298828125,284.95001220703125,301.0203552246094,293.18084716796875,298.6167297363281,297.26617431640625,284.8974304199219,1.0,0.5785062909126282,0.4814143180847168,0.4814143180847168,1.0,1.0,-3.0929174423217773,1.1114424467086792,1.9814748764038088,0.414899617433548,0.9035266637802124,0.9035266637802124,0.0,146.0908966064453,184.0,57200.46875,0.0,2454.846923828125,1.0,279.4568786621094,283.0754699707031,296.2081298828125,299.91094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059285521507264,1.0,0.0,0.0,3.775845527648926,3.7758710384368896,9.513091754342896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2431640625,0.0,1693.6829833984375,1895.4371337890625,0.0,3458.78125,0.9347833395004272,1.0,0.0,3.0,1.0,0.0
18183720,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8920385837554932,0.4187931418418884,0.3784485757350921,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9413356184959412,0.4857509732246399,0.4607473313808441,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9014960527420044,0.4320622384548187,0.3035246729850769,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8536195755004883,0.3669605553150177,0.3495771884918213,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7426896691322327,0.2380473613739013,1.0835509300231934,284.8956298828125,284.95001220703125,301.0203552246094,293.18084716796875,298.6167297363281,297.26617431640625,284.8974304199219,1.0,0.5785062909126282,0.4814143180847168,0.4814143180847168,1.0,1.0,-3.0929174423217773,1.1114424467086792,1.9814748764038088,0.414899617433548,0.9035266637802124,0.9035266637802124,0.0,146.0908966064453,184.0,57200.46875,0.0,2454.846923828125,1.0,279.4568786621094,283.0754699707031,296.2081298828125,299.91094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059285521507264,1.0,0.0,0.0,3.775845527648926,3.7758710384368896,9.513091754342896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2431640625,0.0,1693.6829833984375,1895.4371337890625,0.0,3458.78125,0.9347833395004272,1.0,0.0,3.0,1.0,0.0
18183780,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.865776777267456,0.4184085130691528,0.3786415159702301,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9117562770843506,0.4879882633686065,0.4634296298027038,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8748639822006226,0.4318394064903259,0.3037997782230377,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8308426141738892,0.3675120174884796,0.3507075905799866,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7228197455406189,0.2376285046339035,1.0847123861312866,284.8861999511719,284.95001220703125,301.09228515625,293.2025756835937,298.6333923339844,297.25732421875,284.8880615234375,1.0,0.5890149474143982,0.4799168109893799,0.4799168109893799,1.0,1.0,-3.099459409713745,1.110925555229187,1.988533854484558,0.4129298031330108,0.8327739238739014,0.8327739238739014,0.0,162.5602264404297,202.0,57415.5859375,0.0,2554.32568359375,1.0,279.1583251953125,283.0423583984375,296.21484375,299.9462585449219,293.1499938964844,293.1499938964844,279.45001220703125,40966.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112480282783508,1.0,0.0,0.0,3.531263589859009,3.53128719329834,8.320578785969701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.853515625,0.0,1440.9874267578125,1895.4371337890625,0.0,3508.1826171875,0.8835591077804565,1.0,0.0,3.0,1.0,0.0
18183840,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.865776777267456,0.4184085130691528,0.3786415159702301,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9117562770843506,0.4879882633686065,0.4634296298027038,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8748639822006226,0.4318394064903259,0.3037997782230377,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8308426141738892,0.3675120174884796,0.3507075905799866,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7228197455406189,0.2376285046339035,1.0847123861312866,284.8861999511719,284.95001220703125,301.09228515625,293.2025756835937,298.6333923339844,297.25732421875,284.8880615234375,1.0,0.5890149474143982,0.4799168109893799,0.4799168109893799,1.0,1.0,-3.099459409713745,1.110925555229187,1.988533854484558,0.4129298031330108,0.8327739238739014,0.8327739238739014,0.0,162.5602264404297,202.0,57415.5859375,0.0,2554.32568359375,1.0,279.1583251953125,283.0423583984375,296.21484375,299.9462585449219,293.1499938964844,293.1499938964844,279.45001220703125,40966.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112480282783508,1.0,0.0,0.0,3.531263589859009,3.53128719329834,8.320578785969701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.853515625,0.0,1440.9874267578125,1895.4371337890625,0.0,3508.1826171875,0.8835591077804565,1.0,0.0,3.0,1.0,0.0
18183900,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8550983667373657,0.4188865125179291,0.3790998756885528,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.900337815284729,0.4896255135536194,0.4650615453720093,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8638901114463806,0.4322818219661712,0.304165631532669,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8214260339736938,0.3681829869747162,0.3514821827411651,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7141583561897278,0.2376733124256134,1.0858607292175293,285.0145568847656,284.95001220703125,301.12872314453125,293.2142028808594,298.64569091796875,297.2586669921875,285.0169372558594,1.0,0.5945053696632385,0.479168027639389,0.479168027639389,1.0,1.0,-3.104717254638672,1.1114590167999268,1.993258237838745,0.4122186303138733,0.918282985687256,0.918282985687256,0.0,170.8346405029297,202.0,56716.72265625,0.0,2608.294189453125,1.0,279.3987731933594,283.1817932128906,296.16748046875,299.7386474609375,293.1499938964844,293.1499938964844,279.45001220703125,34811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90333491563797,1.0,0.0,0.0,3.5771942138671875,3.5772173404693604,8.538436873095634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.16015625,0.0,1444.951904296875,1895.4371337890625,0.0,3434.650390625,0.8903099298477173,1.0,0.0,3.0,1.0,0.0
18183960,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8460308313369751,0.4194809198379516,0.3799325823783874,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8907782435417175,0.4913718998432159,0.4670060575008392,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8545050621032715,0.4328547418117523,0.3047838509082794,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8130581974983215,0.368958979845047,0.3525094091892242,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7060366868972778,0.2378084063529968,1.0878512859344482,285.0086975097656,284.95001220703125,301.1654663085937,293.22625732421875,298.6590270996094,297.2613525390625,285.00787353515625,1.0,0.6002125144004822,0.478432685136795,0.478432685136795,1.0,1.0,-3.1124255657196045,1.1129860877990725,1.9994395971298216,0.4120032489299774,0.935575544834137,0.935575544834137,0.0,179.02603149414062,205.0,56958.2578125,0.0,2666.809326171875,1.0,279.4421691894531,283.17340087890625,296.1905822753906,299.8087463378906,293.1499938964844,293.1499938964844,279.1499938964844,33474.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000365734100342,1.0,0.0,0.0,3.649570941925049,3.64959454536438,8.8874452330856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.576171875,0.0,1513.7965087890625,1895.4371337890625,0.0,3403.925537109375,0.9033024311065674,1.0,0.0,3.0,1.0,0.0
18184020,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8345832228660583,0.4192895293235779,0.3804891705513,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8792055249214172,0.4938477873802185,0.4700040519237518,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8428388237953186,0.4329346716403961,0.3053503036499023,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8020158410072327,0.3697241544723511,0.3538548350334167,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6953118443489075,0.2375567704439163,1.089403510093689,284.91375732421875,284.95001220703125,301.2395935058594,293.25164794921875,298.6784362792969,297.2558288574219,284.9154052734375,1.0,0.6072677969932556,0.4769620299339294,0.4769620299339294,1.0,1.0,-3.1208760738372803,1.1132084131240845,2.0076675415039062,0.4104999005794525,0.8541739583015442,0.8541739583015442,0.0,190.19497680664065,193.0,57747.171875,0.0,2742.932373046875,1.0,279.1577453613281,283.0572814941406,296.2692565917969,300.0066223144531,293.1499938964844,293.1499938964844,279.45001220703125,38512.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075019955635072,1.0,0.0,0.0,3.5383505821228027,3.5383739471435547,8.354010674338497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.017578125,0.0,1430.6873779296875,1895.4371337890625,0.0,3473.406982421875,0.8827723860740662,1.0,0.0,3.0,1.0,0.0
18184080,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8345832228660583,0.4192895293235779,0.3804891705513,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8792055249214172,0.4938477873802185,0.4700040519237518,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8428388237953186,0.4329346716403961,0.3053503036499023,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8020158410072327,0.3697241544723511,0.3538548350334167,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6953118443489075,0.2375567704439163,1.089403510093689,284.91375732421875,284.95001220703125,301.2395935058594,293.25164794921875,298.6784362792969,297.2558288574219,284.9154052734375,1.0,0.6072677969932556,0.4769620299339294,0.4769620299339294,1.0,1.0,-3.1208760738372803,1.1132084131240845,2.0076675415039062,0.4104999005794525,0.8541739583015442,0.8541739583015442,0.0,190.19497680664065,193.0,57747.171875,0.0,2742.932373046875,1.0,279.1577453613281,283.0572814941406,296.2692565917969,300.0066223144531,293.1499938964844,293.1499938964844,279.45001220703125,38512.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075019955635072,1.0,0.0,0.0,3.5383505821228027,3.5383739471435547,8.354010674338497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.017578125,0.0,1430.6873779296875,1895.4371337890625,0.0,3473.406982421875,0.8827723860740662,1.0,0.0,3.0,1.0,0.0
18184140,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8344857692718506,0.4200688600540161,0.3809356689453125,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8805453777313232,0.4970951080322265,0.4728434085845947,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8428183794021606,0.4338200986385345,0.3057996034622192,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8024460673332214,0.3710718750953674,0.3549581170082092,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6949449777603149,0.2376955896615982,1.089472770690918,285.01531982421875,284.95001220703125,301.3144226074219,293.2784729003906,298.70330810546875,297.2587585449219,285.0141906738281,1.0,0.6079344749450684,0.4754913449287414,0.4754913449287414,1.0,1.0,-3.1267735958099365,1.1123969554901123,2.014376640319824,0.4083494544029236,0.9536715745925904,0.9536715745925904,0.0,190.8271942138672,181.0,57320.73046875,0.0,2758.100341796875,1.0,279.441650390625,283.16961669921875,296.25421142578125,299.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,32871.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989490270614624,1.0,0.0,0.0,3.6765191555023193,3.6765427589416495,9.019178150992956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.376953125,0.0,1539.29345703125,1895.4371337890625,0.0,3393.78564453125,0.9090616703033448,1.0,0.0,3.0,1.0,0.0
18184200,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8344857692718506,0.4200688600540161,0.3809356689453125,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8805453777313232,0.4970951080322265,0.4728434085845947,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8428183794021606,0.4338200986385345,0.3057996034622192,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8024460673332214,0.3710718750953674,0.3549581170082092,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6949449777603149,0.2376955896615982,1.089472770690918,285.01531982421875,284.95001220703125,301.3144226074219,293.2784729003906,298.70330810546875,297.2587585449219,285.0141906738281,1.0,0.6079344749450684,0.4754913449287414,0.4754913449287414,1.0,1.0,-3.1267735958099365,1.1123969554901123,2.014376640319824,0.4083494544029236,0.9536715745925904,0.9536715745925904,0.0,190.8271942138672,181.0,57320.73046875,0.0,2758.100341796875,1.0,279.441650390625,283.16961669921875,296.25421142578125,299.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,32871.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989490270614624,1.0,0.0,0.0,3.6765191555023193,3.6765427589416495,9.019178150992956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.376953125,0.0,1539.29345703125,1895.4371337890625,0.0,3393.78564453125,0.9090616703033448,1.0,0.0,3.0,1.0,0.0
18184260,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8393785357475281,0.4197103679180145,0.3807311058044433,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8878107666969299,0.4995049834251404,0.4751466512680053,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8480446934700012,0.4338458776473999,0.3058599233627319,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8082268834114075,0.3718003034591675,0.3556376993656158,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.699394702911377,0.2374673038721084,1.0881339311599731,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.72235107421875,297.2532043457031,284.9062805175781,1.0,0.6053205728530884,0.4740182757377624,0.4740182757377624,1.0,1.0,-3.128586530685425,1.109915256500244,2.0186712741851807,0.4055915772914886,0.8597047328948975,0.8597047328948975,0.0,186.1258087158203,169.0,58077.98828125,0.0,2736.64453125,1.0,279.1574401855469,283.04052734375,296.3285827636719,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,38528.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90729022026062,1.0,0.0,0.0,3.5732321739196777,3.573255777359009,8.519531888850906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.91845703125,0.0,1467.947265625,1895.4371337890625,0.0,3471.438720703125,0.8903837203979492,1.0,0.0,3.0,1.0,0.0
18184320,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8393785357475281,0.4197103679180145,0.3807311058044433,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8878107666969299,0.4995049834251404,0.4751466512680053,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8480446934700012,0.4338458776473999,0.3058599233627319,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8082268834114075,0.3718003034591675,0.3556376993656158,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.699394702911377,0.2374673038721084,1.0881339311599731,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.72235107421875,297.2532043457031,284.9062805175781,1.0,0.6053205728530884,0.4740182757377624,0.4740182757377624,1.0,1.0,-3.128586530685425,1.109915256500244,2.0186712741851807,0.4055915772914886,0.8597047328948975,0.8597047328948975,0.0,186.1258087158203,169.0,58077.98828125,0.0,2736.64453125,1.0,279.1574401855469,283.04052734375,296.3285827636719,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,38528.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90729022026062,1.0,0.0,0.0,3.5732321739196777,3.573255777359009,8.519531888850906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.91845703125,0.0,1467.947265625,1895.4371337890625,0.0,3471.438720703125,0.8903837203979492,1.0,0.0,3.0,1.0,0.0
18184380,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.848548412322998,0.4204471707344055,0.3807803690433502,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8998132348060608,0.5026834607124329,0.4775497615337372,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8576434254646301,0.4347622990608215,0.3060572743415832,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.817736029624939,0.3731553256511688,0.3563854992389679,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7075769901275635,0.2376950830221176,1.0869249105453491,285.0125427246094,284.95001220703125,301.4619140625,293.3343200683594,298.7465209960937,297.2569885253906,285.0115051269531,1.0,0.6010774374008179,0.4726041257381439,0.4726041257381439,1.0,1.0,-3.13120985031128,1.1078814268112185,2.0233283042907715,0.4028884172439575,0.9577296376228333,0.9577296376228333,0.0,178.1813201904297,169.0,57546.83203125,0.0,2699.462890625,1.0,279.4406433105469,283.1605224609375,296.30816650390625,299.964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898634672164917,1.0,0.0,0.0,3.698587656021118,3.698611736297608,9.127779776463284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.404296875,0.0,1565.32958984375,1895.4371337890625,0.0,3390.854248046875,0.9141043424606324,1.0,0.0,3.0,1.0,0.0
18184440,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8490334153175354,0.4204759001731872,0.3807987868785858,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9004223346710205,0.5028157234191895,0.4776636660099029,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8581481575965881,0.4348012506961822,0.3060766756534576,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8182132244110107,0.3732132017612457,0.3564278185367584,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7080039978027344,0.2377074509859085,1.0869131088256836,285.0113525390625,284.95001220703125,301.4649353027344,293.33551025390625,298.7475280761719,297.25714111328125,285.01031494140625,1.0,0.6008836030960083,0.4725452065467834,0.4725452065467834,1.0,1.0,-3.1314289569854736,1.1078393459320068,2.023589611053467,0.4027994275093078,0.958595335483551,0.958595335483551,0.0,177.79611206054688,157.0,57564.7734375,0.0,2697.84033203125,1.0,279.44189453125,283.1593017578125,296.3109741210937,299.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,33045.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985936045646667,1.0,0.0,0.0,3.7024898529052734,3.702513694763184,9.14704912702291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1669921875,0.0,1569.92626953125,1895.4371337890625,0.0,3390.470947265625,0.9150291681289672,1.0,0.0,3.0,1.0,0.0
18184500,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8551350235939026,0.4204056859016418,0.380834698677063,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9082672595977784,0.5041394829750061,0.4789367616176605,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8645376563072205,0.4349492192268371,0.3062071502208709,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8241758942604065,0.3736877739429474,0.3568493127822876,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7132467031478882,0.2377026230096817,1.0864760875701904,284.8775939941406,284.95001220703125,301.5025329589844,293.3503112792969,298.7579040527344,297.255859375,284.87408447265625,1.0,0.598311185836792,0.4718086719512939,0.4718086719512939,1.0,1.0,-3.1331467628479004,1.1069002151489258,2.0262465476989746,0.4015525579452514,0.8686107397079468,0.8686107397079468,0.0,172.96847534179688,157.0,58541.26171875,0.0,2675.446533203125,1.0,279.19635009765625,283.0062561035156,296.3819274902344,300.20880126953125,293.1499938964844,293.1499938964844,279.1499938964844,37133.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904768407344818,1.0,0.0,0.0,3.679443836212158,3.6794683933258057,9.033533387992064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8857421875,0.0,1574.724365234375,1895.4371337890625,0.0,3447.990966796875,0.9104912877082824,1.0,0.0,3.0,1.0,0.0
18184560,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8611035346984863,0.4201311767101288,0.3804266154766083,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.916537582874298,0.5053088068962097,0.479855865240097,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8708637952804565,0.4349251687526703,0.3060643374919891,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.830005943775177,0.3740275800228119,0.3569977283477783,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7181500196456909,0.2375965863466262,1.0851950645446775,284.90106201171875,284.95001220703125,301.5400390625,293.365234375,298.7671813964844,297.2528076171875,284.90313720703125,1.0,0.5954256653785706,0.4711562395095825,0.4711562395095825,1.0,1.0,-3.132230281829834,1.105088472366333,2.027141809463501,0.3999892771244049,0.8625006079673767,0.8625006079673767,0.0,168.19190979003906,145.0,58301.42578125,0.0,2648.115234375,1.0,279.1574401855469,283.0312805175781,296.3858642578125,300.16229248046875,293.1499938964844,293.1499938964844,279.45001220703125,38674.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065874814987184,1.0,0.0,0.0,3.5951452255249023,3.595169305801392,8.624346037322539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.505859375,0.0,1492.7021484375,1895.4371337890625,0.0,3464.90771484375,0.895336925983429,1.0,0.0,3.0,1.0,0.0
18184620,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8775684237480164,0.4209034442901611,0.3803998231887817,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9387458562850952,0.508708655834198,0.4823474287986755,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8879729509353638,0.4359761476516723,0.3062684834003448,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454524874687195,0.3755245804786682,0.3577603101730346,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7306569814682007,0.2379428595304489,1.0839555263519287,285.0119934082031,284.95001220703125,301.6146240234375,293.3954467773437,298.7928771972656,297.2576599121094,285.0110168457031,1.0,0.5894133448600769,0.4698513448238373,0.4698513448238373,1.0,1.0,-3.134857177734375,1.1032565832138062,2.0316007137298584,0.3974930047988891,0.9634711146354676,0.9634711146354676,0.0,157.15719604492188,133.0,57769.78125,0.0,2594.291015625,1.0,279.4420471191406,283.1539001464844,296.3700561523437,300.04205322265625,293.1499938964844,293.1499938964844,279.1499938964844,33115.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977051377296448,1.0,0.0,0.0,3.721140384674072,3.7211647033691406,9.239435030394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2568359375,0.0,1591.75927734375,1895.4371337890625,0.0,3382.183349609375,0.919293224811554,1.0,0.0,3.0,1.0,0.0
18184680,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8775684237480164,0.4209034442901611,0.3803998231887817,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9387458562850952,0.508708655834198,0.4823474287986755,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8879729509353638,0.4359761476516723,0.3062684834003448,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8454524874687195,0.3755245804786682,0.3577603101730346,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7306569814682007,0.2379428595304489,1.0839555263519287,285.0119934082031,284.95001220703125,301.6146240234375,293.3954467773437,298.7928771972656,297.2576599121094,285.0110168457031,1.0,0.5894133448600769,0.4698513448238373,0.4698513448238373,1.0,1.0,-3.134857177734375,1.1032565832138062,2.0316007137298584,0.3974930047988891,0.9634711146354676,0.9634711146354676,0.0,157.15719604492188,133.0,57769.78125,0.0,2594.291015625,1.0,279.4420471191406,283.1539001464844,296.3700561523437,300.04205322265625,293.1499938964844,293.1499938964844,279.1499938964844,33115.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977051377296448,1.0,0.0,0.0,3.721140384674072,3.7211647033691406,9.239435030394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2568359375,0.0,1591.75927734375,1895.4371337890625,0.0,3382.183349609375,0.919293224811554,1.0,0.0,3.0,1.0,0.0
