time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.896544337272644,0.4205309152603149,0.3799581527709961,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.96248596906662,0.5112528800964355,0.4845409095287323,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9077573418617249,0.4361656010150909,0.3062661290168762,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8636099696159363,0.3763953745365143,0.3583340048789978,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7449369430541992,0.2379142642021179,1.0823653936386108,284.9002685546875,284.95001220703125,301.6884765625,293.4259338378906,298.8124389648437,297.25396728515625,284.9022521972656,1.0,0.5830740332603455,0.468546450138092,0.468546450138092,1.0,1.0,-3.135746955871582,1.100703477859497,2.035043478012085,0.3948775827884674,0.8663459420204163,0.8663459420204163,0.0,146.0813446044922,121.0,58526.09375,0.0,2536.780517578125,1.0,279.1571350097656,283.0242614746094,296.4462280273437,300.2367858886719,293.1499938964844,293.1499938964844,279.45001220703125,38666.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056501984596252,1.0,0.0,0.0,3.6152734756469727,3.615297794342041,8.721187327864754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.36328125,0.0,1514.636962890625,1895.4371337890625,0.0,3456.19287109375,0.8997959494590759,1.0,0.0,3.0,1.0,0.0
18184800,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.896544337272644,0.4205309152603149,0.3799581527709961,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.96248596906662,0.5112528800964355,0.4845409095287323,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9077573418617249,0.4361656010150909,0.3062661290168762,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8636099696159363,0.3763953745365143,0.3583340048789978,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7449369430541992,0.2379142642021179,1.0823653936386108,284.9002685546875,284.95001220703125,301.6884765625,293.4259338378906,298.8124389648437,297.25396728515625,284.9022521972656,1.0,0.5830740332603455,0.468546450138092,0.468546450138092,1.0,1.0,-3.135746955871582,1.100703477859497,2.035043478012085,0.3948775827884674,0.8663459420204163,0.8663459420204163,0.0,146.0813446044922,121.0,58526.09375,0.0,2536.780517578125,1.0,279.1571350097656,283.0242614746094,296.4462280273437,300.2367858886719,293.1499938964844,293.1499938964844,279.45001220703125,38666.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056501984596252,1.0,0.0,0.0,3.6152734756469727,3.615297794342041,8.721187327864754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.36328125,0.0,1514.636962890625,1895.4371337890625,0.0,3456.19287109375,0.8997959494590759,1.0,0.0,3.0,1.0,0.0
18184860,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9226371645927428,0.4212646782398224,0.3798589706420898,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.987824559211731,0.5147018432617188,0.4870380759239197,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.935887575149536,0.4372726082801819,0.3064805269241333,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8875887989997864,0.3779392838478088,0.359104186296463,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7639704346656799,0.2383245676755905,1.0812592506408691,285.01397705078125,284.95001220703125,301.7611999511719,293.4563903808594,298.83758544921875,297.2591247558594,285.012451171875,1.0,0.5765488147735596,0.4672933220863342,0.4672933220863342,1.0,1.0,-3.138475179672241,1.0989874601364136,2.039487838745117,0.392490953207016,0.9696035385131836,0.9696035385131836,0.0,134.2471160888672,109.0,57981.9921875,0.0,2478.71240234375,1.0,279.4430236816406,283.14923095703125,296.4302978515625,300.1163635253906,293.1499938964844,293.1499938964844,279.1499938964844,33068.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967151641845703,1.0,0.0,0.0,3.741201877593994,3.741226196289064,9.339326538793102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6015625,0.0,1614.54052734375,1895.4371337890625,0.0,3372.946044921875,0.9235303997993468,1.0,0.0,3.0,1.0,0.0
18184920,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9226371645927428,0.4212646782398224,0.3798589706420898,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.987824559211731,0.5147018432617188,0.4870380759239197,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.935887575149536,0.4372726082801819,0.3064805269241333,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8875887989997864,0.3779392838478088,0.359104186296463,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7639704346656799,0.2383245676755905,1.0812592506408691,285.01397705078125,284.95001220703125,301.7611999511719,293.4563903808594,298.83758544921875,297.2591247558594,285.012451171875,1.0,0.5765488147735596,0.4672933220863342,0.4672933220863342,1.0,1.0,-3.138475179672241,1.0989874601364136,2.039487838745117,0.392490953207016,0.9696035385131836,0.9696035385131836,0.0,134.2471160888672,109.0,57981.9921875,0.0,2478.71240234375,1.0,279.4430236816406,283.14923095703125,296.4302978515625,300.1163635253906,293.1499938964844,293.1499938964844,279.1499938964844,33068.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967151641845703,1.0,0.0,0.0,3.741201877593994,3.741226196289064,9.339326538793102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6015625,0.0,1614.54052734375,1895.4371337890625,0.0,3372.946044921875,0.9235303997993468,1.0,0.0,3.0,1.0,0.0
18184980,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9482741951942444,0.4207889437675476,0.3794305622577667,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.5175713300704956,0.4754878282546997,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9613259434700012,0.4374572932720184,0.3065540194511413,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9108721017837524,0.3787995874881744,0.3597707450389862,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7826136946678162,0.2383099794387817,1.0801916122436523,284.89556884765625,284.95001220703125,301.83258056640625,293.48663330078125,298.8561096191406,297.2563781738281,284.8966064453125,1.0,0.5693305730819702,0.4660401940345764,0.4660401940345764,1.0,1.0,-3.1296520233154297,1.0926321744918823,2.037019729614258,0.3890983164310455,0.8676005005836487,0.8676005005836487,0.0,124.51294708251952,112.0,58634.05859375,0.0,2405.295166015625,1.0,279.15673828125,283.014404296875,296.5071105957031,300.3102722167969,293.1499938964844,293.1499938964844,279.45001220703125,38834.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047307968139648,1.0,0.0,0.0,3.632139205932617,3.6321635246276855,8.802747402114619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6044921875,0.0,1534.4937744140625,1895.4371337890625,0.0,3447.640869140625,0.903642237186432,1.0,0.0,3.0,1.0,0.0
18185040,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9482741951942444,0.4207889437675476,0.3794305622577667,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.5175713300704956,0.4754878282546997,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9613259434700012,0.4374572932720184,0.3065540194511413,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9108721017837524,0.3787995874881744,0.3597707450389862,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7826136946678162,0.2383099794387817,1.0801916122436523,284.89556884765625,284.95001220703125,301.83258056640625,293.48663330078125,298.8561096191406,297.2563781738281,284.8966064453125,1.0,0.5693305730819702,0.4660401940345764,0.4660401940345764,1.0,1.0,-3.1296520233154297,1.0926321744918823,2.037019729614258,0.3890983164310455,0.8676005005836487,0.8676005005836487,0.0,124.51294708251952,112.0,58634.05859375,0.0,2405.295166015625,1.0,279.15673828125,283.014404296875,296.5071105957031,300.3102722167969,293.1499938964844,293.1499938964844,279.45001220703125,38834.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047307968139648,1.0,0.0,0.0,3.632139205932617,3.6321635246276855,8.802747402114619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6044921875,0.0,1534.4937744140625,1895.4371337890625,0.0,3447.640869140625,0.903642237186432,1.0,0.0,3.0,1.0,0.0
18185100,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9559131860733032,0.4209203422069549,0.3791857063770294,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5207838416099548,0.4648429453372955,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.968720555305481,0.4378382563591003,0.306574136018753,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9190452694892884,0.3794261515140533,0.3600885570049286,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.788559079170227,0.2384093403816223,1.0796129703521729,285.0079650878906,284.95001220703125,301.86767578125,293.5015563964844,298.870361328125,297.2646484375,285.00958251953125,1.0,0.5671260952949524,0.4654136598110199,0.4654136598110199,1.0,1.0,-3.1231138706207275,1.0891412496566772,2.03397274017334,0.3813782334327698,0.9424505829811096,0.9424505829811096,0.0,121.26716613769533,112.0,57654.77734375,0.0,2370.50634765625,1.0,279.4008178710937,283.1466064453125,296.4642028808594,300.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,34521.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978657126426697,1.0,0.0,0.0,3.6706676483154297,3.67069149017334,8.990490982796473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8984375,0.0,1545.1627197265625,1895.4371337890625,0.0,3383.681396484375,0.9105123281478882,1.0,0.0,3.0,1.0,0.0
18185160,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9568206071853638,0.4212508797645569,0.3794497549533844,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.524489164352417,0.4639310836791992,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.969738781452179,0.4384669661521911,0.3069567680358886,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9204301834106444,0.3802067637443542,0.3607855141162872,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7893046140670776,0.2386458218097686,1.0804682970046997,285.0034484863281,284.95001220703125,301.9023132324219,293.5163879394531,298.8887634277344,297.2767944335937,285.0011291503906,1.0,0.5650923848152161,0.4648947417736053,0.4648947417736053,1.0,1.0,-3.1108474731445312,1.0827422142028809,2.0281052589416504,0.3825318813323974,0.9583556056022644,0.9583556056022644,0.0,120.79345703125,130.0,57721.0859375,0.0,2355.56591796875,1.0,279.4420166015625,283.14080810546875,296.48541259765625,300.1608581542969,293.1499938964844,293.1499938964844,279.1499938964844,33605.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947876691818237,1.0,0.0,0.0,3.73258113861084,3.732605457305908,9.296335292674484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.9306640625,0.0,1608.6751708984375,1895.4371337890625,0.0,3354.950927734375,0.9222434759140016,1.0,0.0,3.0,1.0,0.0
18185220,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9514189958572388,0.4207183122634887,0.3793076574802398,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.5299674272537231,0.471085786819458,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.965219497680664,0.4386568367481231,0.3073300123214721,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9160643219947816,0.3810906112194061,0.3618500530719757,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7854608297348022,0.2387184798717498,1.08161461353302,284.9071350097656,284.95001220703125,301.9700622558594,293.54541015625,298.9161071777344,297.2865295410156,284.90966796875,1.0,0.5687635540962219,0.463856965303421,0.463856965303421,1.0,1.0,-3.123364925384521,1.085333228111267,2.038031578063965,0.3821871280670166,0.868817925453186,0.868817925453186,0.0,123.08601379394533,148.0,58573.79296875,0.0,2390.464111328125,1.0,279.1571655273437,283.0255126953125,296.56085205078125,300.3497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016149640083312,1.0,0.0,0.0,3.616935968399048,3.616960048675537,8.72920963956858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.130859375,0.0,1516.1900634765625,1895.4371337890625,0.0,3418.633544921875,0.9003419280052185,1.0,0.0,3.0,1.0,0.0
18185280,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9514189958572388,0.4207183122634887,0.3793076574802398,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.5299674272537231,0.471085786819458,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.965219497680664,0.4386568367481231,0.3073300123214721,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9160643219947816,0.3810906112194061,0.3618500530719757,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7854608297348022,0.2387184798717498,1.08161461353302,284.9071350097656,284.95001220703125,301.9700622558594,293.54541015625,298.9161071777344,297.2865295410156,284.90966796875,1.0,0.5687635540962219,0.463856965303421,0.463856965303421,1.0,1.0,-3.123364925384521,1.085333228111267,2.038031578063965,0.3821871280670166,0.868817925453186,0.868817925453186,0.0,123.08601379394533,148.0,58573.79296875,0.0,2390.464111328125,1.0,279.1571655273437,283.0255126953125,296.56085205078125,300.3497314453125,293.1499938964844,293.1499938964844,279.45001220703125,38629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016149640083312,1.0,0.0,0.0,3.616935968399048,3.616960048675537,8.72920963956858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.130859375,0.0,1516.1900634765625,1895.4371337890625,0.0,3418.633544921875,0.9003419280052185,1.0,0.0,3.0,1.0,0.0
18185340,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.935555100440979,0.4213281571865082,0.3797622621059418,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.532783031463623,0.4931245744228363,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9505999088287354,0.4398203492164612,0.3080946207046509,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9022682309150696,0.3826765716075897,0.3633557856082916,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.773956835269928,0.2391991168260574,1.0842132568359375,285.03778076171875,284.95001220703125,302.0355834960937,293.5735168457031,298.9370422363281,297.28582763671875,285.0370178222656,1.0,0.5776273012161255,0.4628191888332367,0.4628191888332367,1.0,1.0,-3.156241178512573,1.0958545207977295,2.060386657714844,0.3851755857467651,0.9931685924530028,0.9931685924530028,0.0,130.11135864257812,166.0,58486.78125,0.0,2490.746826171875,1.0,279.443115234375,283.1581115722656,296.5517883300781,300.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,32478.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935357928276062,1.0,0.0,0.0,3.764420986175537,3.764445543289185,9.455612826059224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.458984375,0.0,1637.05810546875,1895.4371337890625,0.0,3343.258056640625,0.928464651107788,1.0,0.0,3.0,1.0,0.0
18185400,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.935555100440979,0.4213281571865082,0.3797622621059418,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.532783031463623,0.4931245744228363,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9505999088287354,0.4398203492164612,0.3080946207046509,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9022682309150696,0.3826765716075897,0.3633557856082916,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.773956835269928,0.2391991168260574,1.0842132568359375,285.03778076171875,284.95001220703125,302.0355834960937,293.5735168457031,298.9370422363281,297.28582763671875,285.0370178222656,1.0,0.5776273012161255,0.4628191888332367,0.4628191888332367,1.0,1.0,-3.156241178512573,1.0958545207977295,2.060386657714844,0.3851755857467651,0.9931685924530028,0.9931685924530028,0.0,130.11135864257812,166.0,58486.78125,0.0,2490.746826171875,1.0,279.443115234375,283.1581115722656,296.5517883300781,300.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,32478.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935357928276062,1.0,0.0,0.0,3.764420986175537,3.764445543289185,9.455612826059224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.458984375,0.0,1637.05810546875,1895.4371337890625,0.0,3343.258056640625,0.928464651107788,1.0,0.0,3.0,1.0,0.0
18185460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9032156467437744,0.4205350279808044,0.3799746334552765,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9818422198295592,0.5323410630226135,0.5048302412033081,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9179602265357972,0.439894288778305,0.3088026046752929,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8751482367515564,0.3834161162376404,0.3648651540279388,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7510998249053955,0.239039272069931,1.0870728492736816,284.9044494628906,284.95001220703125,302.0985412597656,293.60040283203125,298.94049072265625,297.2633361816406,284.9060974121094,1.0,0.5886484980583191,0.4613347053527832,0.4613347053527832,1.0,1.0,-3.177052497863769,1.100541114807129,2.0765113830566406,0.3858927488327026,0.8958034515380859,0.8958034515380859,0.0,144.36141967773438,184.0,59764.58203125,0.0,2608.082763671875,1.0,279.1562805175781,282.9997253417969,296.6337890625,300.5010681152344,293.1499938964844,293.1499938964844,279.45001220703125,37601.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041616320610046,1.0,0.0,0.0,3.7149641513824463,3.714988946914673,9.208789037984388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.26953125,0.0,1618.8448486328125,1895.4371337890625,0.0,3442.34521484375,0.9208226203918456,1.0,0.0,3.0,1.0,0.0
18185520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9032156467437744,0.4205350279808044,0.3799746334552765,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9818422198295592,0.5323410630226135,0.5048302412033081,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9179602265357972,0.439894288778305,0.3088026046752929,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8751482367515564,0.3834161162376404,0.3648651540279388,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7510998249053955,0.239039272069931,1.0870728492736816,284.9044494628906,284.95001220703125,302.0985412597656,293.60040283203125,298.94049072265625,297.2633361816406,284.9060974121094,1.0,0.5886484980583191,0.4613347053527832,0.4613347053527832,1.0,1.0,-3.177052497863769,1.100541114807129,2.0765113830566406,0.3858927488327026,0.8958034515380859,0.8958034515380859,0.0,144.36141967773438,184.0,59764.58203125,0.0,2608.082763671875,1.0,279.1562805175781,282.9997253417969,296.6337890625,300.5010681152344,293.1499938964844,293.1499938964844,279.45001220703125,37601.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041616320610046,1.0,0.0,0.0,3.7149641513824463,3.714988946914673,9.208789037984388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.26953125,0.0,1618.8448486328125,1895.4371337890625,0.0,3442.34521484375,0.9208226203918456,1.0,0.0,3.0,1.0,0.0
18185580,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8740667700767517,0.4205875396728515,0.3803412616252899,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9520841240882874,0.5343536138534546,0.5066996812820435,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8877254128456116,0.4406419396400451,0.3096067905426025,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8487911820411682,0.3846013247966766,0.36644047498703,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7292245626449585,0.2390569597482681,1.0897003412246704,285.02685546875,284.95001220703125,302.15869140625,293.6258850097656,298.953125,297.2578430175781,285.0256652832031,1.0,0.599592387676239,0.4598502218723297,0.4598502218723297,1.0,1.0,-3.185415983200073,1.1003711223602295,2.085044860839844,0.3837045431137085,1.0,1.0,0.0,161.46148681640625,202.0,59184.21875,0.0,2717.897216796875,1.0,279.4436950683594,283.1342468261719,296.6090087890625,300.37469482421875,293.1499938964844,293.1499938964844,279.1499938964844,33101.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971737623214722,1.0,0.0,0.0,3.8345248699188232,3.834550142288208,9.811070640353137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.76171875,0.0,1725.53515625,1895.4371337890625,0.0,3377.22509765625,0.9445604681968688,1.0,0.0,3.0,1.0,0.0
18185640,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8740667700767517,0.4205875396728515,0.3803412616252899,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9520841240882874,0.5343536138534546,0.5066996812820435,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8877254128456116,0.4406419396400451,0.3096067905426025,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8487911820411682,0.3846013247966766,0.36644047498703,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7292245626449585,0.2390569597482681,1.0897003412246704,285.02685546875,284.95001220703125,302.15869140625,293.6258850097656,298.953125,297.2578430175781,285.0256652832031,1.0,0.599592387676239,0.4598502218723297,0.4598502218723297,1.0,1.0,-3.185415983200073,1.1003711223602295,2.085044860839844,0.3837045431137085,1.0,1.0,0.0,161.46148681640625,202.0,59184.21875,0.0,2717.897216796875,1.0,279.4436950683594,283.1342468261719,296.6090087890625,300.37469482421875,293.1499938964844,293.1499938964844,279.1499938964844,33101.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971737623214722,1.0,0.0,0.0,3.8345248699188232,3.834550142288208,9.811070640353137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.76171875,0.0,1725.53515625,1895.4371337890625,0.0,3377.22509765625,0.9445604681968688,1.0,0.0,3.0,1.0,0.0
18185700,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8618720769882202,0.4201557040214538,0.3805776536464691,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9379376769065856,0.5353080034255981,0.5081164240837097,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8753631711006165,0.4406693577766418,0.310061514377594,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8379939198493958,0.3849332332611084,0.3672800064086914,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.719937801361084,0.238910287618637,1.0912164449691772,284.88580322265625,284.95001220703125,302.1876220703125,293.63800048828125,298.95831298828125,297.25408935546875,284.880859375,1.0,0.6052124500274658,0.4591079652309418,0.4591079652309418,1.0,1.0,-3.190788507461548,1.1007211208343506,2.0900673866271973,0.3829513490200043,0.9169479608535768,0.9169479608535768,0.0,170.1592559814453,202.0,60348.734375,0.0,2776.09814453125,1.0,279.1936340332031,282.9705810546875,296.6755676269531,300.61767578125,293.1499938964844,293.1499938964844,279.1499938964844,36185.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038675427436828,1.0,0.0,0.0,3.8292624950408936,3.829288244247437,9.784159828996053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.939453125,0.0,1743.3583984375,1895.4371337890625,0.0,3439.6083984375,0.9439098238945008,1.0,0.0,3.0,1.0,0.0
18185760,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8499116897583008,0.4194210767745971,0.3803233504295349,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.923494815826416,0.5360957980155945,0.5092283487319946,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8632209300994873,0.4404307901859283,0.3102065026760101,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8274267911911011,0.3850506544113159,0.3678029477596283,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7101972699165344,0.2386001944541931,1.0917582511901855,284.8925476074219,284.95001220703125,302.2157287597656,293.6496887207031,298.9617614746094,297.24835205078125,284.8946838378906,1.0,0.610706090927124,0.4583566784858703,0.4583566784858703,1.0,1.0,-3.193277835845948,1.0999276638031006,2.0933501720428467,0.3816753625869751,0.8990449905395508,0.8990449905395508,0.0,179.37802124023438,205.0,60188.375,0.0,2831.4091796875,1.0,279.1563720703125,282.98046875,296.6765441894531,300.5751037597656,293.1499938964844,293.1499938964844,279.45001220703125,38199.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063032865524292,1.0,0.0,0.0,3.7593371868133545,3.7593626976013184,9.43009013099072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.5869140625,0.0,1675.1954345703125,1895.4371337890625,0.0,3462.265380859375,0.9312676191329956,1.0,0.0,3.0,1.0,0.0
18185820,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8375864028930664,0.4193871617317199,0.3803436458110809,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9093196392059326,0.5389761328697205,0.5120113492012024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8508208990097046,0.4411344230175018,0.3107763826847076,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8164485692977905,0.3861589729785919,0.3690347075462341,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.699010968208313,0.2385408133268356,1.0927560329437256,285.0256042480469,284.95001220703125,302.2693176269531,293.67156982421875,298.97564697265625,297.2490234375,285.0248107910156,1.0,0.6174662709236145,0.4568541049957275,0.4568541049957275,1.0,1.0,-3.2000086307525635,1.0990084409713743,2.1010000705718994,0.3792217373847961,1.0,1.0,0.0,190.53274536132807,208.0,59492.33984375,0.0,2906.196044921875,1.0,279.4439392089844,283.1259155273437,296.64996337890625,300.4375,293.1499938964844,293.1499938964844,279.1499938964844,33599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983069658279419,1.0,0.0,0.0,3.862802267074585,3.862827777862549,9.9563055755425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2177734375,0.0,1764.053955078125,1895.4371337890625,0.0,3387.79736328125,0.951262891292572,1.0,0.0,3.0,1.0,0.0
18185880,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8375864028930664,0.4193871617317199,0.3803436458110809,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9093196392059326,0.5389761328697205,0.5120113492012024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8508208990097046,0.4411344230175018,0.3107763826847076,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8164485692977905,0.3861589729785919,0.3690347075462341,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.699010968208313,0.2385408133268356,1.0927560329437256,285.0256042480469,284.95001220703125,302.2693176269531,293.67156982421875,298.97564697265625,297.2490234375,285.0248107910156,1.0,0.6174662709236145,0.4568541049957275,0.4568541049957275,1.0,1.0,-3.2000086307525635,1.0990084409713743,2.1010000705718994,0.3792217373847961,1.0,1.0,0.0,190.53274536132807,208.0,59492.33984375,0.0,2906.196044921875,1.0,279.4439392089844,283.1259155273437,296.64996337890625,300.4375,293.1499938964844,293.1499938964844,279.1499938964844,33599.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983069658279419,1.0,0.0,0.0,3.862802267074585,3.862827777862549,9.9563055755425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2177734375,0.0,1764.053955078125,1895.4371337890625,0.0,3387.79736328125,0.951262891292572,1.0,0.0,3.0,1.0,0.0
18185940,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8295927047729492,0.4182247817516327,0.3799387514591217,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9013471007347108,0.5409795641899109,0.5144845247268677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.843059241771698,0.440955102443695,0.3110969364643097,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8093259334564209,0.3866097331047058,0.3699890077114105,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6917104721069336,0.2381021827459335,1.0929306745529177,284.8910522460937,284.95001220703125,302.3192443847656,293.6913452148437,298.9830017089844,297.2421875,284.89276123046875,1.0,0.6221663355827332,0.4553515315055847,0.4553515315055847,1.0,1.0,-3.2042489051818848,1.0970845222473145,2.1071643829345703,0.3765095472335815,0.9020066261291504,0.9020066261291504,0.0,198.27899169921875,196.0,60441.84765625,0.0,2957.39599609375,1.0,279.1567687988281,282.9721069335937,296.7148132324219,300.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,38337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068408608436584,1.0,0.0,0.0,3.783998489379883,3.784024238586426,9.554219104757069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8935546875,0.0,1705.5523681640625,1895.4371337890625,0.0,3467.2626953125,0.9368088245391846,1.0,0.0,3.0,1.0,0.0
18186000,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8295927047729492,0.4182247817516327,0.3799387514591217,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9013471007347108,0.5409795641899109,0.5144845247268677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.843059241771698,0.440955102443695,0.3110969364643097,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8093259334564209,0.3866097331047058,0.3699890077114105,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6917104721069336,0.2381021827459335,1.0929306745529177,284.8910522460937,284.95001220703125,302.3192443847656,293.6913452148437,298.9830017089844,297.2421875,284.89276123046875,1.0,0.6221663355827332,0.4553515315055847,0.4553515315055847,1.0,1.0,-3.2042489051818848,1.0970845222473145,2.1071643829345703,0.3765095472335815,0.9020066261291504,0.9020066261291504,0.0,198.27899169921875,196.0,60441.84765625,0.0,2957.39599609375,1.0,279.1567687988281,282.9721069335937,296.7148132324219,300.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,38337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068408608436584,1.0,0.0,0.0,3.783998489379883,3.784024238586426,9.554219104757069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8935546875,0.0,1705.5523681640625,1895.4371337890625,0.0,3467.2626953125,0.9368088245391846,1.0,0.0,3.0,1.0,0.0
18186060,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8292498588562012,0.4169928729534149,0.3786974549293518,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9029580354690552,0.5428973436355591,0.5161617398262024,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.843326985836029,0.4406557381153106,0.3108044564723968,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8100055456161499,0.3869375884532928,0.3702118098735809,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6915645599365234,0.237544298171997,1.0901647806167605,284.8835144042969,284.95001220703125,302.3651428222656,293.7087097167969,298.9891357421875,297.2352905273437,284.8849182128906,1.0,0.6210449934005737,0.4540638327598572,0.4540638327598572,1.0,1.0,-3.201366186141968,1.0929020643234253,2.108464241027832,0.3730189204216003,0.8308903574943542,0.8308903574943542,0.0,197.6513519287109,184.0,60421.79296875,0.0,2947.940673828125,1.0,278.8583068847656,282.94317626953125,296.71612548828125,300.6478881835937,293.1499938964844,293.1499938964844,279.1499938964844,41098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110119342803956,1.0,0.0,0.0,3.5335400104522705,3.5335638523101807,8.331310255016433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1748046875,0.0,1444.3526611328125,1895.4371337890625,0.0,3505.992431640625,0.8840566873550415,1.0,0.0,3.0,1.0,0.0
18186120,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8292498588562012,0.4169928729534149,0.3786974549293518,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9029580354690552,0.5428973436355591,0.5161617398262024,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.843326985836029,0.4406557381153106,0.3108044564723968,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8100055456161499,0.3869375884532928,0.3702118098735809,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6915645599365234,0.237544298171997,1.0901647806167605,284.8835144042969,284.95001220703125,302.3651428222656,293.7087097167969,298.9891357421875,297.2352905273437,284.8849182128906,1.0,0.6210449934005737,0.4540638327598572,0.4540638327598572,1.0,1.0,-3.201366186141968,1.0929020643234253,2.108464241027832,0.3730189204216003,0.8308903574943542,0.8308903574943542,0.0,197.6513519287109,184.0,60421.79296875,0.0,2947.940673828125,1.0,278.8583068847656,282.94317626953125,296.71612548828125,300.6478881835937,293.1499938964844,293.1499938964844,279.1499938964844,41098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110119342803956,1.0,0.0,0.0,3.5335400104522705,3.5335638523101807,8.331310255016433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1748046875,0.0,1444.3526611328125,1895.4371337890625,0.0,3505.992431640625,0.8840566873550415,1.0,0.0,3.0,1.0,0.0
18186180,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8361270427703857,0.4173179566860199,0.3784649968147278,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9135117530822754,0.5461382269859314,0.518683671951294,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8509690761566162,0.4416963458061218,0.3111357390880584,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8176732063293457,0.3883002400398254,0.3710147738456726,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6979870200157166,0.2377293407917022,1.0889217853546145,284.9974365234375,284.95001220703125,302.40673828125,293.7234802246094,299.0023193359375,297.2408447265625,284.99713134765625,1.0,0.6175147294998169,0.4527761340141296,0.4527761340141296,1.0,1.0,-3.2039802074432373,1.0908472537994385,2.113133192062378,0.3702816069126129,0.9233981966972352,0.9233981966972352,0.0,190.85598754882807,172.0,59741.33984375,0.0,2916.291748046875,1.0,279.1414489746094,283.0724182128906,296.688720703125,300.49365234375,293.1499938964844,293.1499938964844,278.8500061035156,34047.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000462293624878,1.0,0.0,0.0,3.632540464401245,3.632564067840576,8.804693152342224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5205078125,0.0,1499.291748046875,1895.4371337890625,0.0,3404.015625,0.9001157879829407,1.0,0.0,3.0,1.0,0.0
18186240,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8361270427703857,0.4173179566860199,0.3784649968147278,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9135117530822754,0.5461382269859314,0.518683671951294,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8509690761566162,0.4416963458061218,0.3111357390880584,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8176732063293457,0.3883002400398254,0.3710147738456726,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6979870200157166,0.2377293407917022,1.0889217853546145,284.9974365234375,284.95001220703125,302.40673828125,293.7234802246094,299.0023193359375,297.2408447265625,284.99713134765625,1.0,0.6175147294998169,0.4527761340141296,0.4527761340141296,1.0,1.0,-3.2039802074432373,1.0908472537994385,2.113133192062378,0.3702816069126129,0.9233981966972352,0.9233981966972352,0.0,190.85598754882807,172.0,59741.33984375,0.0,2916.291748046875,1.0,279.1414489746094,283.0724182128906,296.688720703125,300.49365234375,293.1499938964844,293.1499938964844,278.8500061035156,34047.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000462293624878,1.0,0.0,0.0,3.632540464401245,3.632564067840576,8.804693152342224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5205078125,0.0,1499.291748046875,1895.4371337890625,0.0,3404.015625,0.9001157879829407,1.0,0.0,3.0,1.0,0.0
18186300,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8407712578773499,0.4170020520687103,0.3782918453216553,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9206916689872742,0.5473654866218567,0.5199012160301208,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8561221361160278,0.4418583810329437,0.3112907409667969,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8226028084754944,0.38872891664505,0.3714151978492737,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7023716568946838,0.2377065420150756,1.08846914768219,284.8778991699219,284.95001220703125,302.42584228515625,293.72979736328125,299.0060729980469,297.2403259277344,284.8769226074219,1.0,0.6152327060699463,0.4521322846412658,0.4521322846412658,1.0,1.0,-3.2053656578063965,1.089834451675415,2.1155314445495605,0.36902517080307,0.8399587273597717,0.8399587273597717,0.0,186.5198974609375,172.0,60523.92578125,0.0,2895.468994140625,1.0,278.89874267578125,282.936767578125,296.751708984375,300.7166748046875,293.1499938964844,293.1499938964844,278.8500061035156,38495.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905299961566925,1.0,0.0,0.0,3.585007667541504,3.585031509399414,8.575777314945299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8408203125,0.0,1480.399169921875,1895.4371337890625,0.0,3452.935546875,0.8902198672294617,1.0,0.0,3.0,1.0,0.0
18186360,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8453814387321472,0.4165519475936889,0.3777126967906952,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9280365109443665,0.5484774112701416,0.5207586288452148,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861323893070221,0.4418938755989074,0.3111847639083862,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8275147676467896,0.3890583515167236,0.3715507090091705,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7067553400993347,0.2376126945018768,1.0872435569763184,284.9125366210937,284.95001220703125,302.4437561035156,293.7353820800781,299.0086364746094,297.238525390625,284.91375732421875,1.0,0.612575352191925,0.4515495598316192,0.4515495598316192,1.0,1.0,-3.204264163970948,1.0880063772201538,2.116257905960083,0.3674618899822235,0.844635546207428,0.844635546207428,0.0,182.07489013671875,160.0,60269.88671875,0.0,2868.881591796875,1.0,278.8582763671875,282.9686584472656,296.74853515625,300.6587829589844,293.1499938964844,293.1499938964844,279.1499938964844,38830.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064438939094543,1.0,0.0,0.0,3.503923416137696,3.503946542739868,8.19223714643158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.037109375,0.0,1396.97021484375,1895.4371337890625,0.0,3463.572509765625,0.8754198551177979,1.0,0.0,3.0,1.0,0.0
18186420,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8584235906600952,0.4167406260967254,0.3772533535957336,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9471067190170288,0.5516310930252075,0.5230863094329834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8756368160247803,0.4428788721561432,0.3114027678966522,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8406437039375305,0.3904187083244324,0.3722449839115143,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7180680632591248,0.2379070669412613,1.085990309715271,285.0041809082031,284.95001220703125,302.4759216308594,293.74420166015625,299.0184020996094,297.243408203125,285.0031433105469,1.0,0.6068767309188843,0.450384110212326,0.450384110212326,1.0,1.0,-3.2060937881469727,1.0859156847000122,2.120177984237671,0.3648525476455688,0.933037281036377,0.933037281036377,0.0,171.5096435546875,148.0,59740.3984375,0.0,2814.89208984375,1.0,279.141357421875,283.0755310058594,296.720947265625,300.52703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33266.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982084393501282,1.0,0.0,0.0,3.6304757595062256,3.6304991245269775,8.794686436885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.52734375,0.0,1491.213134765625,1895.4371337890625,0.0,3386.87841796875,0.8989604711532593,1.0,0.0,3.0,1.0,0.0
18186480,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8584235906600952,0.4167406260967254,0.3772533535957336,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9471067190170288,0.5516310930252075,0.5230863094329834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8756368160247803,0.4428788721561432,0.3114027678966522,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8406437039375305,0.3904187083244324,0.3722449839115143,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7180680632591248,0.2379070669412613,1.085990309715271,285.0041809082031,284.95001220703125,302.4759216308594,293.74420166015625,299.0184020996094,297.243408203125,285.0031433105469,1.0,0.6068767309188843,0.450384110212326,0.450384110212326,1.0,1.0,-3.2060937881469727,1.0859156847000122,2.120177984237671,0.3648525476455688,0.933037281036377,0.933037281036377,0.0,171.5096435546875,148.0,59740.3984375,0.0,2814.89208984375,1.0,279.141357421875,283.0755310058594,296.720947265625,300.52703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33266.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982084393501282,1.0,0.0,0.0,3.6304757595062256,3.6304991245269775,8.794686436885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.52734375,0.0,1491.213134765625,1895.4371337890625,0.0,3386.87841796875,0.8989604711532593,1.0,0.0,3.0,1.0,0.0
18186540,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8733458518981934,0.4158402383327484,0.3763054311275482,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9667341113090516,0.5538457036018372,0.5249736905097961,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8919277787208557,0.442975640296936,0.3113298118114471,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.855702817440033,0.3911164700984955,0.37265744805336,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7299251556396484,0.2378190457820892,1.0841490030288696,284.90826416015625,284.95001220703125,302.5028991699219,293.7496643066406,299.0206604003906,297.239990234375,284.90948486328125,1.0,0.6006824970245361,0.4492186307907104,0.4492186307907104,1.0,1.0,-3.205425262451172,1.08284592628479,2.122579336166382,0.3619957566261291,0.8466749787330627,0.8466749787330627,0.0,160.7586212158203,136.0,60290.99609375,0.0,2754.7236328125,1.0,278.8579406738281,282.9623413085937,296.76983642578125,300.6850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38686.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060510396957396,1.0,0.0,0.0,3.510124444961548,3.5101475715637207,8.221259122365154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1083984375,0.0,1402.380859375,1895.4371337890625,0.0,3459.920166015625,0.8766360878944397,1.0,0.0,3.0,1.0,0.0
