time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8733458518981934,0.4158402383327484,0.3763054311275482,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9667341113090516,0.5538457036018372,0.5249736905097961,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8919277787208557,0.442975640296936,0.3113298118114471,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.855702817440033,0.3911164700984955,0.37265744805336,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7299251556396484,0.2378190457820892,1.0841490030288696,284.90826416015625,284.95001220703125,302.5028991699219,293.7496643066406,299.0206604003906,297.239990234375,284.90948486328125,1.0,0.6006824970245361,0.4492186307907104,0.4492186307907104,1.0,1.0,-3.205425262451172,1.08284592628479,2.122579336166382,0.3619957566261291,0.8466749787330627,0.8466749787330627,0.0,160.7586212158203,136.0,60290.99609375,0.0,2754.7236328125,1.0,278.8579406738281,282.9623413085937,296.76983642578125,300.6850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38686.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060510396957396,1.0,0.0,0.0,3.510124444961548,3.5101475715637207,8.221259122365154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1083984375,0.0,1402.380859375,1895.4371337890625,0.0,3459.920166015625,0.8766360878944397,1.0,0.0,3.0,1.0,0.0
18186660,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8930143117904663,0.4159786999225616,0.3757389485836029,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.98782616853714,0.556939959526062,0.5271840691566467,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9133415818214417,0.4439188241958618,0.311473935842514,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8754249811172485,0.3924500048160553,0.373272031545639,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7449541687965393,0.2381381839513778,1.0827897787094116,285.00054931640625,284.95001220703125,302.5244140625,293.7515563964844,299.02642822265625,297.24432373046875,284.99951171875,1.0,0.5942335724830627,0.4480843842029571,0.4480843842029571,1.0,1.0,-3.206672191619873,1.0805845260620115,2.1260876655578613,0.3593210875988006,0.9328192472457886,0.9328192472457886,0.0,149.09556579589844,124.0,59719.9765625,0.0,2693.46533203125,1.0,279.1413879394531,283.0705261230469,296.7310791015625,300.5393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33323.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983129262924194,1.0,0.0,0.0,3.6338119506835938,3.6338353157043457,8.810857821117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.888671875,0.0,1495.2921142578125,1895.4371337890625,0.0,3387.853271484375,0.8997316360473633,1.0,0.0,3.0,1.0,0.0
18186720,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8930143117904663,0.4159786999225616,0.3757389485836029,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.98782616853714,0.556939959526062,0.5271840691566467,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9133415818214417,0.4439188241958618,0.311473935842514,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8754249811172485,0.3924500048160553,0.373272031545639,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7449541687965393,0.2381381839513778,1.0827897787094116,285.00054931640625,284.95001220703125,302.5244140625,293.7515563964844,299.02642822265625,297.24432373046875,284.99951171875,1.0,0.5942335724830627,0.4480843842029571,0.4480843842029571,1.0,1.0,-3.206672191619873,1.0805845260620115,2.1260876655578613,0.3593210875988006,0.9328192472457886,0.9328192472457886,0.0,149.09556579589844,124.0,59719.9765625,0.0,2693.46533203125,1.0,279.1413879394531,283.0705261230469,296.7310791015625,300.5393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33323.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983129262924194,1.0,0.0,0.0,3.6338119506835938,3.6338353157043457,8.810857821117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.888671875,0.0,1495.2921142578125,1895.4371337890625,0.0,3387.853271484375,0.8997316360473633,1.0,0.0,3.0,1.0,0.0
18186780,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9017891883850098,0.4149949848651886,0.3749934732913971,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9967089295387268,0.5595882534980774,0.529373824596405,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9241953492164612,0.4439270794391632,0.3115568161010742,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8850451111793518,0.3930604159832001,0.3738974928855896,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7520792484283447,0.238003984093666,1.0821380615234375,284.8995361328125,284.95001220703125,302.5401611328125,293.7496337890625,299.0226135253906,297.2409973144531,284.8973999023437,1.0,0.5860098004341125,0.4469501078128814,0.4469501078128814,1.0,1.0,-3.1737730503082275,1.064799427986145,2.108973503112793,0.3576421737670898,0.8404896259307861,0.8404896259307861,0.0,143.24539184570312,112.0,59948.65625,0.0,2624.416015625,1.0,278.8580017089844,282.9523010253906,296.7704467773437,300.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,39017.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062817692756652,1.0,0.0,0.0,3.505756139755249,3.505779266357422,8.20080913399579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2626953125,0.0,1400.2166748046875,1895.4371337890625,0.0,3462.065673828125,0.8756386637687683,1.0,0.0,3.0,1.0,0.0
18186840,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9017891883850098,0.4149949848651886,0.3749934732913971,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9967089295387268,0.5595882534980774,0.529373824596405,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9241953492164612,0.4439270794391632,0.3115568161010742,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8850451111793518,0.3930604159832001,0.3738974928855896,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7520792484283447,0.238003984093666,1.0821380615234375,284.8995361328125,284.95001220703125,302.5401611328125,293.7496337890625,299.0226135253906,297.2409973144531,284.8973999023437,1.0,0.5860098004341125,0.4469501078128814,0.4469501078128814,1.0,1.0,-3.1737730503082275,1.064799427986145,2.108973503112793,0.3576421737670898,0.8404896259307861,0.8404896259307861,0.0,143.24539184570312,112.0,59948.65625,0.0,2624.416015625,1.0,278.8580017089844,282.9523010253906,296.7704467773437,300.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,39017.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062817692756652,1.0,0.0,0.0,3.505756139755249,3.505779266357422,8.20080913399579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2626953125,0.0,1400.2166748046875,1895.4371337890625,0.0,3462.065673828125,0.8756386637687683,1.0,0.0,3.0,1.0,0.0
18186900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.919542670249939,0.4149650335311889,0.3743879497051239,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.562445342540741,0.5082274675369263,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9437107443809508,0.4443011581897735,0.3113993704319,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9018148183822632,0.3936472535133362,0.3739367723464966,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7652758955955505,0.2381227761507034,1.0805007219314575,285.0052185058594,284.95001220703125,302.5458068847656,293.7471618652344,299.0283203125,297.2493896484375,285.0050964355469,1.0,0.5825566053390503,0.446382999420166,0.446382999420166,1.0,1.0,-3.1802520751953125,1.0663821697235107,2.1138699054718018,0.3514337539672851,0.911461591720581,0.911461591720581,0.0,135.2040252685547,112.0,59125.25,0.0,2565.18310546875,1.0,279.09796142578125,283.0783996582031,296.71356201171875,300.45770263671875,293.1499938964844,293.1499938964844,279.1499938964844,34369.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999760746955872,1.0,0.0,0.0,3.5468437671661377,3.5468664169311523,8.394163160119206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6689453125,0.0,1409.5469970703125,1895.4371337890625,0.0,3403.361328125,0.8827976584434509,1.0,0.0,3.0,1.0,0.0
18186960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.929458737373352,0.41498664021492,0.3742863535881042,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.5663716197013855,0.4942652285099029,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9537218809127808,0.4447342753410339,0.3115955889225006,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9112368822097778,0.3942738175392151,0.3743807673454284,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7724448442459106,0.2382834553718567,1.0804487466812134,284.9788818359375,284.95001220703125,302.54986572265625,293.7436828613281,299.03533935546875,297.2624206542969,284.9768981933594,1.0,0.5777744054794312,0.4459472000598907,0.4459472000598907,1.0,1.0,-3.164051055908203,1.0591500997543335,2.104901075363159,0.347819060087204,0.9081367254257202,0.9081367254257202,0.0,130.78651428222656,115.0,58977.94140625,0.0,2509.671142578125,1.0,279.1419372558594,283.0603332519531,296.717041015625,300.4926452636719,293.1499938964844,293.1499938964844,278.8500061035156,34124.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974297642707825,1.0,0.0,0.0,3.5988636016845703,3.598886728286743,8.642194870844833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1640625,0.0,1463.179931640625,1895.4371337890625,0.0,3379.6142578125,0.8921207189559937,1.0,0.0,3.0,1.0,0.0
18187020,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9403258562088012,0.4140417575836181,0.3734773695468902,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.574628472328186,0.4785910844802856,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9645923972129822,0.4447624385356903,0.3116264343261719,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.923068106174469,0.3948996067047119,0.3749419748783111,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7808323502540588,0.2382837980985641,1.080008625984192,284.90338134765625,284.95001220703125,302.5532531738281,293.7333984375,299.04742431640625,297.2863464355469,284.9037170410156,1.0,0.5726346373558044,0.445075660943985,0.445075660943985,1.0,1.0,-3.144394636154175,1.0496011972427368,2.0947933197021484,0.3423511981964111,0.8248125314712524,0.8248125314712524,0.0,125.8786392211914,133.0,59014.640625,0.0,2445.4794921875,1.0,278.8590087890625,282.9741516113281,296.74298095703125,300.5870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39420.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903087079524994,1.0,0.0,0.0,3.427678346633911,3.4277007579803467,7.839591376068711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9189453125,0.0,1323.6375732421875,1895.4371337890625,0.0,3432.343505859375,0.8591070175170898,1.0,0.0,3.0,1.0,0.0
18187080,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9403258562088012,0.4140417575836181,0.3734773695468902,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.574628472328186,0.4785910844802856,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9645923972129822,0.4447624385356903,0.3116264343261719,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.923068106174469,0.3948996067047119,0.3749419748783111,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7808323502540588,0.2382837980985641,1.080008625984192,284.90338134765625,284.95001220703125,302.5532531738281,293.7333984375,299.04742431640625,297.2863464355469,284.9037170410156,1.0,0.5726346373558044,0.445075660943985,0.445075660943985,1.0,1.0,-3.144394636154175,1.0496011972427368,2.0947933197021484,0.3423511981964111,0.8248125314712524,0.8248125314712524,0.0,125.8786392211914,133.0,59014.640625,0.0,2445.4794921875,1.0,278.8590087890625,282.9741516113281,296.74298095703125,300.5870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39420.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903087079524994,1.0,0.0,0.0,3.427678346633911,3.4277007579803467,7.839591376068711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9189453125,0.0,1323.6375732421875,1895.4371337890625,0.0,3432.343505859375,0.8591070175170898,1.0,0.0,3.0,1.0,0.0
18187140,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9366568326950072,0.4141905307769775,0.373430848121643,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.5821576118469238,0.4834276735782623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9618470072746276,0.4457141757011413,0.3121620714664459,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9205525517463684,0.3962373435497284,0.3760766386985779,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7786238193511963,0.2387877851724624,1.0818922519683838,284.9998779296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0589599609375,297.3094787597656,284.9997253417969,1.0,0.5755581855773926,0.4442040920257568,0.4442040920257568,1.0,1.0,-3.1543846130371094,1.0513311624526978,2.103053331375122,0.3412992358207702,0.9107938408851624,0.9107938408851624,0.0,127.505615234375,151.0,58558.25390625,0.0,2473.401123046875,1.0,279.1406555175781,283.0851135253906,296.6932678222656,300.427490234375,293.1499938964844,293.1499938964844,278.8500061035156,33398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942601680755615,1.0,0.0,0.0,3.54838490486145,3.548407554626465,8.401460149798368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7119140625,0.0,1404.107177734375,1895.4371337890625,0.0,3350.024658203125,0.8807173371315002,1.0,0.0,3.0,1.0,0.0
18187200,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9366568326950072,0.4141905307769775,0.373430848121643,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.5821576118469238,0.4834276735782623,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9618470072746276,0.4457141757011413,0.3121620714664459,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9205525517463684,0.3962373435497284,0.3760766386985779,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7786238193511963,0.2387877851724624,1.0818922519683838,284.9998779296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0589599609375,297.3094787597656,284.9997253417969,1.0,0.5755581855773926,0.4442040920257568,0.4442040920257568,1.0,1.0,-3.1543846130371094,1.0513311624526978,2.103053331375122,0.3412992358207702,0.9107938408851624,0.9107938408851624,0.0,127.505615234375,151.0,58558.25390625,0.0,2473.401123046875,1.0,279.1406555175781,283.0851135253906,296.6932678222656,300.427490234375,293.1499938964844,293.1499938964844,278.8500061035156,33398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942601680755615,1.0,0.0,0.0,3.54838490486145,3.548407554626465,8.401460149798368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7119140625,0.0,1404.107177734375,1895.4371337890625,0.0,3350.024658203125,0.8807173371315002,1.0,0.0,3.0,1.0,0.0
18187260,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9157902598381042,0.4113590121269226,0.371740311384201,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.5826284289360046,0.5100346207618713,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9425377249717712,0.4438004791736603,0.3114823997020721,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.902089297771454,0.3948040604591369,0.3755989670753479,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7633718848228455,0.2365873754024505,1.0762439966201782,284.9196472167969,284.95001220703125,302.5427551269531,293.7015991210937,299.03643798828125,297.2815856933594,284.9203491210937,1.0,0.5833593606948853,0.443456619977951,0.443456619977951,1.0,1.0,-3.176155805587769,1.0577595233917236,2.118396282196045,0.3427615463733673,0.8386369943618774,0.8386369943618774,0.0,135.4720001220703,154.0,59326.89453125,0.0,2558.697509765625,1.0,278.8591003417969,282.9809265136719,296.7251892089844,300.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,38104.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902850866317749,1.0,0.0,0.0,3.440582036972046,3.440604448318481,7.898727290012175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7900390625,0.0,1327.2659912109375,1895.4371337890625,0.0,3430.14404296875,0.8608466982841492,1.0,0.0,3.0,1.0,0.0
18187320,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9157902598381042,0.4113590121269226,0.371740311384201,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.5826284289360046,0.5100346207618713,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9425377249717712,0.4438004791736603,0.3114823997020721,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.902089297771454,0.3948040604591369,0.3755989670753479,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7633718848228455,0.2365873754024505,1.0762439966201782,284.9196472167969,284.95001220703125,302.5427551269531,293.7015991210937,299.03643798828125,297.2815856933594,284.9203491210937,1.0,0.5833593606948853,0.443456619977951,0.443456619977951,1.0,1.0,-3.176155805587769,1.0577595233917236,2.118396282196045,0.3427615463733673,0.8386369943618774,0.8386369943618774,0.0,135.4720001220703,154.0,59326.89453125,0.0,2558.697509765625,1.0,278.8591003417969,282.9809265136719,296.7251892089844,300.5783386230469,293.1499938964844,293.1499938964844,279.1499938964844,38104.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902850866317749,1.0,0.0,0.0,3.440582036972046,3.440604448318481,7.898727290012175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7900390625,0.0,1327.2659912109375,1895.4371337890625,0.0,3430.14404296875,0.8608466982841492,1.0,0.0,3.0,1.0,0.0
18187380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9017287492752076,0.4104156196117401,0.3707574903964996,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.5812426209449768,0.5307851433753967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9278581738471984,0.4435937106609344,0.3112413883209228,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8897437453269958,0.3947880268096924,0.3755082786083221,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7522640824317932,0.2354044765233993,1.070940375328064,285.0037536621094,284.95001220703125,302.53436279296875,293.6848449707031,299.0124816894531,297.2524719238281,285.0026550292969,1.0,0.5891154408454895,0.4427091181278229,0.4427091181278229,1.0,1.0,-3.193158864974976,1.0623517036437988,2.1308071613311768,0.343612790107727,0.923734724521637,0.923734724521637,0.0,141.9604949951172,157.0,58957.99609375,0.0,2627.533935546875,1.0,279.1408996582031,283.0785217285156,296.6712646484375,300.4333190917969,293.1499938964844,293.1499938964844,278.8500061035156,32945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966406583786011,1.0,0.0,0.0,3.579867362976074,3.579890251159668,8.551202199669206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.134765625,0.0,1434.1148681640625,1895.4371337890625,0.0,3372.25048828125,0.8873161673545837,1.0,0.0,3.0,1.0,0.0
18187440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9017287492752076,0.4104156196117401,0.3707574903964996,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.5812426209449768,0.5307851433753967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9278581738471984,0.4435937106609344,0.3112413883209228,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8897437453269958,0.3947880268096924,0.3755082786083221,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7522640824317932,0.2354044765233993,1.070940375328064,285.0037536621094,284.95001220703125,302.53436279296875,293.6848449707031,299.0124816894531,297.2524719238281,285.0026550292969,1.0,0.5891154408454895,0.4427091181278229,0.4427091181278229,1.0,1.0,-3.193158864974976,1.0623517036437988,2.1308071613311768,0.343612790107727,0.923734724521637,0.923734724521637,0.0,141.9604949951172,157.0,58957.99609375,0.0,2627.533935546875,1.0,279.1408996582031,283.0785217285156,296.6712646484375,300.4333190917969,293.1499938964844,293.1499938964844,278.8500061035156,32945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966406583786011,1.0,0.0,0.0,3.579867362976074,3.579890251159668,8.551202199669206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.134765625,0.0,1434.1148681640625,1895.4371337890625,0.0,3372.25048828125,0.8873161673545837,1.0,0.0,3.0,1.0,0.0
18187500,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8965643644332886,0.4096181988716125,0.3703606724739074,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.5801355242729187,0.5391533374786377,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9222089648246764,0.4432726800441742,0.3112276494503021,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8850719928741455,0.3946515321731567,0.3756087720394134,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7480677962303162,0.2348001897335052,1.06899893283844,284.87860107421875,284.95001220703125,302.5297546386719,293.676513671875,298.99920654296875,297.2363586425781,284.877197265625,1.0,0.5916104316711426,0.4423353970050812,0.4423353970050812,1.0,1.0,-3.200517416000366,1.064209222793579,2.136308193206787,0.3438277840614319,0.8376603126525879,0.8376603126525879,0.0,144.66329956054688,157.0,59791.7734375,0.0,2656.967529296875,1.0,278.8998107910156,282.9376220703125,296.7162170410156,300.6426086425781,293.1499938964844,293.1499938964844,278.8500061035156,37749.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035050868988036,1.0,0.0,0.0,3.5426363945007324,3.5426597595214844,8.374260573873471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.01953125,0.0,1429.676025390625,1895.4371337890625,0.0,3436.234375,0.8801612854003906,1.0,0.0,3.0,1.0,0.0
18187560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8912256956100464,0.4087689518928528,0.3696465492248535,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.5788974165916443,0.5471177697181702,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9164777994155884,0.4428972899913788,0.3110108971595764,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8803386688232422,0.3944794833660126,0.3755122721195221,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7438806295394897,0.2341829389333725,1.0665854215621948,284.9108581542969,284.95001220703125,302.5248718261719,293.66827392578125,298.9844665527344,297.22027587890625,284.9120178222656,1.0,0.5938236713409424,0.4416180849075317,0.4416180849075317,1.0,1.0,-3.2059648036956787,1.0645451545715332,2.141419649124145,0.342968225479126,0.8404446244239807,0.8404446244239807,0.0,147.33436584472656,160.0,59572.80859375,0.0,2682.507568359375,1.0,278.858642578125,282.9668273925781,296.6954345703125,300.570068359375,293.1499938964844,293.1499938964844,279.1499938964844,38454.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905867338180542,1.0,0.0,0.0,3.465463876724243,3.465486764907837,8.013386150196311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.2548828125,0.0,1354.8272705078125,1895.4371337890625,0.0,3458.212158203125,0.8665443062782288,1.0,0.0,3.0,1.0,0.0
18187620,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8795497417449951,0.4081670045852661,0.36911141872406,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9911686778068542,0.5785835981369019,0.5482715368270874,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9041853547096252,0.4431048631668091,0.3111721575260162,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8697044849395752,0.3948817849159241,0.3759588599205017,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7347490787506104,0.2334737032651901,1.0639218091964722,284.9914855957031,284.95001220703125,302.51434326171875,293.6518249511719,298.965087890625,297.20538330078125,284.99029541015625,1.0,0.5969504714012146,0.4401834905147552,0.4401834905147552,1.0,1.0,-3.2040183544158936,1.0602577924728394,2.1437604427337646,0.3391498625278473,0.9163615703582764,0.9163615703582764,0.0,153.43482971191406,163.0,58879.16015625,0.0,2712.154296875,1.0,279.1410217285156,283.0665588378906,296.63458251953125,300.3982238769531,293.1499938964844,293.1499938964844,278.8500061035156,33504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988605737686157,1.0,0.0,0.0,3.585865020751953,3.585887908935547,8.579879136050295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.75390625,0.0,1444.633544921875,1895.4371337890625,0.0,3392.9609375,0.8890346884727478,1.0,0.0,3.0,1.0,0.0
18187680,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8795497417449951,0.4081670045852661,0.36911141872406,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9911686778068542,0.5785835981369019,0.5482715368270874,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9041853547096252,0.4431048631668091,0.3111721575260162,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8697044849395752,0.3948817849159241,0.3759588599205017,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7347490787506104,0.2334737032651901,1.0639218091964722,284.9914855957031,284.95001220703125,302.51434326171875,293.6518249511719,298.965087890625,297.20538330078125,284.99029541015625,1.0,0.5969504714012146,0.4401834905147552,0.4401834905147552,1.0,1.0,-3.2040183544158936,1.0602577924728394,2.1437604427337646,0.3391498625278473,0.9163615703582764,0.9163615703582764,0.0,153.43482971191406,163.0,58879.16015625,0.0,2712.154296875,1.0,279.1410217285156,283.0665588378906,296.63458251953125,300.3982238769531,293.1499938964844,293.1499938964844,278.8500061035156,33504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988605737686157,1.0,0.0,0.0,3.585865020751953,3.585887908935547,8.579879136050295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.75390625,0.0,1444.633544921875,1895.4371337890625,0.0,3392.9609375,0.8890346884727478,1.0,0.0,3.0,1.0,0.0
18187740,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8703437447547913,0.4066545963287353,0.3681508898735046,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9837072491645812,0.5790191292762756,0.5488178730010986,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8952736854553223,0.4425774216651916,0.3110881149768829,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8616417050361633,0.394742876291275,0.3761672973632812,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7277100682258606,0.2325437664985656,1.0610458850860596,284.9052734375,284.95001220703125,302.5028686523437,293.6355285644531,298.947509765625,297.1940002441406,284.9057006835937,1.0,0.5992217063903809,0.4387488663196563,0.4387488663196563,1.0,1.0,-3.200441598892212,1.0553570985794067,2.145084381103516,0.3349545001983642,0.8313009738922119,0.8313009738922119,0.0,158.3468780517578,166.0,59185.43359375,0.0,2731.58740234375,1.0,278.8589172363281,282.96539306640625,296.6546630859375,300.5085144042969,293.1499938964844,293.1499938964844,279.1499938964844,38946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064761400222778,1.0,0.0,0.0,3.4448330402374268,3.4448556900024414,7.91825812029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.587890625,0.0,1337.469970703125,1895.4371337890625,0.0,3463.87255859375,0.86240154504776,1.0,0.0,3.0,1.0,0.0
18187800,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8703437447547913,0.4066545963287353,0.3681508898735046,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9837072491645812,0.5790191292762756,0.5488178730010986,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8952736854553223,0.4425774216651916,0.3110881149768829,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8616417050361633,0.394742876291275,0.3761672973632812,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7277100682258606,0.2325437664985656,1.0610458850860596,284.9052734375,284.95001220703125,302.5028686523437,293.6355285644531,298.947509765625,297.1940002441406,284.9057006835937,1.0,0.5992217063903809,0.4387488663196563,0.4387488663196563,1.0,1.0,-3.200441598892212,1.0553570985794067,2.145084381103516,0.3349545001983642,0.8313009738922119,0.8313009738922119,0.0,158.3468780517578,166.0,59185.43359375,0.0,2731.58740234375,1.0,278.8589172363281,282.96539306640625,296.6546630859375,300.5085144042969,293.1499938964844,293.1499938964844,279.1499938964844,38946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064761400222778,1.0,0.0,0.0,3.4448330402374268,3.4448556900024414,7.91825812029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.587890625,0.0,1337.469970703125,1895.4371337890625,0.0,3463.87255859375,0.86240154504776,1.0,0.0,3.0,1.0,0.0
18187860,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8644717931747437,0.4061960875988006,0.3676419556140899,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9791043996810912,0.580876350402832,0.5504022240638733,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8896867036819458,0.4429486989974975,0.3112858831882477,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8566717505455017,0.3952912390232086,0.3766497671604156,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7230604290962219,0.232105404138565,1.0591161251068115,284.991455078125,284.95001220703125,302.4904479980469,293.6192626953125,298.939697265625,297.1944580078125,284.9906616210937,1.0,0.601182222366333,0.4377950727939605,0.4377950727939605,1.0,1.0,-3.200224161148072,1.052877426147461,2.1473464965820312,0.3322827517986297,0.9087066054344176,0.9087066054344176,0.0,161.8412322998047,169.0,58508.53125,0.0,2750.25146484375,1.0,279.14080810546875,283.0705871582031,296.5964050292969,300.333984375,293.1499938964844,293.1499938964844,278.8500061035156,33617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982495665550232,1.0,0.0,0.0,3.5590133666992188,3.5590360164642334,8.451864914604812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8349609375,0.0,1416.8935546875,1895.4371337890625,0.0,3387.26220703125,0.8831366896629333,1.0,0.0,3.0,1.0,0.0
18187920,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8644717931747437,0.4061960875988006,0.3676419556140899,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9791043996810912,0.580876350402832,0.5504022240638733,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8896867036819458,0.4429486989974975,0.3112858831882477,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8566717505455017,0.3952912390232086,0.3766497671604156,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7230604290962219,0.232105404138565,1.0591161251068115,284.991455078125,284.95001220703125,302.4904479980469,293.6192626953125,298.939697265625,297.1944580078125,284.9906616210937,1.0,0.601182222366333,0.4377950727939605,0.4377950727939605,1.0,1.0,-3.200224161148072,1.052877426147461,2.1473464965820312,0.3322827517986297,0.9087066054344176,0.9087066054344176,0.0,161.8412322998047,169.0,58508.53125,0.0,2750.25146484375,1.0,279.14080810546875,283.0705871582031,296.5964050292969,300.333984375,293.1499938964844,293.1499938964844,278.8500061035156,33617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982495665550232,1.0,0.0,0.0,3.5590133666992188,3.5590360164642334,8.451864914604812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8349609375,0.0,1416.8935546875,1895.4371337890625,0.0,3387.26220703125,0.8831366896629333,1.0,0.0,3.0,1.0,0.0
18187980,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8584007024765015,0.4048113524913788,0.3667502105236053,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9741820096969604,0.5819907188415527,0.551775336265564,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8839285969734192,0.4425618052482605,0.3112642168998718,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8516157865524292,0.3952581286430359,0.3769134879112243,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7183132171630859,0.2313781529664993,1.056971788406372,284.9093322753906,284.95001220703125,302.4771423339844,293.60302734375,298.9273376464844,297.1886291503906,284.9095764160156,1.0,0.6029614806175232,0.4368412494659424,0.4368412494659424,1.0,1.0,-3.198521614074707,1.04986310005188,2.148658514022827,0.3295688331127167,0.8285672664642334,0.8285672664642334,0.0,165.42300415039062,172.0,58876.90234375,0.0,2766.3544921875,1.0,278.8591613769531,282.9715881347656,296.6212463378906,300.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,38794.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905709743499756,1.0,0.0,0.0,3.422213554382324,3.42223596572876,7.814614377821272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.10546875,0.0,1313.810791015625,1895.4371337890625,0.0,3456.74658203125,0.8572977185249329,1.0,0.0,3.0,1.0,0.0
18188040,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8584007024765015,0.4048113524913788,0.3667502105236053,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9741820096969604,0.5819907188415527,0.551775336265564,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8839285969734192,0.4425618052482605,0.3112642168998718,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8516157865524292,0.3952581286430359,0.3769134879112243,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7183132171630859,0.2313781529664993,1.056971788406372,284.9093322753906,284.95001220703125,302.4771423339844,293.60302734375,298.9273376464844,297.1886291503906,284.9095764160156,1.0,0.6029614806175232,0.4368412494659424,0.4368412494659424,1.0,1.0,-3.198521614074707,1.04986310005188,2.148658514022827,0.3295688331127167,0.8285672664642334,0.8285672664642334,0.0,165.42300415039062,172.0,58876.90234375,0.0,2766.3544921875,1.0,278.8591613769531,282.9715881347656,296.6212463378906,300.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,38794.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905709743499756,1.0,0.0,0.0,3.422213554382324,3.42223596572876,7.814614377821272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.10546875,0.0,1313.810791015625,1895.4371337890625,0.0,3456.74658203125,0.8572977185249329,1.0,0.0,3.0,1.0,0.0
18188100,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8557875752449036,0.4045530557632446,0.3663547039031982,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9720601439476012,0.5829564332962036,0.5525227785110474,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8814611434936523,0.4427286088466644,0.3112767338752746,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8494619727134705,0.3955071270465851,0.3770574629306793,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7161863446235657,0.2311764508485794,1.0559090375900269,285.0136108398437,284.95001220703125,302.4701843261719,293.59490966796875,298.9234619140625,297.1892395019531,285.0145568847656,1.0,0.6037881970405579,0.4363643229007721,0.4363643229007721,1.0,1.0,-3.19784951210022,1.048429012298584,2.149420499801636,0.3281371295452118,0.901608109474182,0.901608109474182,0.0,167.02377319335938,172.0,58132.51171875,0.0,2773.73388671875,1.0,279.0965881347656,283.091064453125,296.56201171875,300.2378234863281,293.1499938964844,293.1499938964844,279.1499938964844,33977.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996680378913879,1.0,0.0,0.0,3.4743010997772217,3.474323034286499,8.054307159000018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.666015625,0.0,1331.9317626953125,1895.4371337890625,0.0,3400.489990234375,0.8664838075637817,1.0,0.0,3.0,1.0,0.0
18188160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8540121912956238,0.4044006168842315,0.366272360086441,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9707333445549012,0.5840193033218384,0.5535747408866882,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8798359036445618,0.4430094957351684,0.3115039467811584,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8480474352836609,0.3958463668823242,0.3774199783802032,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7146708369255066,0.2310563623905182,1.055527925491333,284.9925231933594,284.95001220703125,302.4630126953125,293.5867614746094,298.92047119140625,297.1910095214844,284.9910888671875,1.0,0.6047118306159973,0.4358987212181091,0.4358987212181091,1.0,1.0,-3.1992642879486084,1.047796368598938,2.15146803855896,0.3270783126354217,0.9055962562561036,0.9055962562561036,0.0,168.3175048828125,175.0,58258.6875,0.0,2783.690185546875,1.0,279.1412353515625,283.0728759765625,296.5640869140625,300.2848205566406,293.1499938964844,293.1499938964844,278.8500061035156,33417.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897655189037323,1.0,0.0,0.0,3.542882204055786,3.5429046154022217,8.375422453354986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7294921875,0.0,1398.4697265625,1895.4371337890625,0.0,3381.717041015625,0.8791501522064209,1.0,0.0,3.0,1.0,0.0
18188220,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8488629460334778,0.4030441641807556,0.3654006123542785,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.966337502002716,0.5851456522941589,0.5549773573875427,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8749876022338867,0.4426779448986053,0.3115170300006866,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8438314199447632,0.395821750164032,0.3776886165142059,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7103666663169861,0.2303983271121978,1.0536892414093018,284.9104309082031,284.95001220703125,302.4481201171875,293.5704345703125,298.9081420898437,297.185791015625,284.9106140136719,1.0,0.6063991189002991,0.4349674880504608,0.4349674880504608,1.0,1.0,-3.1980369091033936,1.0450068712234497,2.1530299186706543,0.3244634866714477,0.8263455629348755,0.8263455629348755,0.0,171.62930297851562,178.0,58636.56640625,0.0,2799.26806640625,1.0,278.8593139648437,282.9743347167969,296.5897827148437,300.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,38714.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053938388824464,1.0,0.0,0.0,3.406222343444824,3.40624475479126,7.741753051959677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.2431640625,0.0,1297.44384765625,1895.4371337890625,0.0,3453.80859375,0.8537005186080933,1.0,0.0,3.0,1.0,0.0
18188280,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8488629460334778,0.4030441641807556,0.3654006123542785,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.966337502002716,0.5851456522941589,0.5549773573875427,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8749876022338867,0.4426779448986053,0.3115170300006866,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8438314199447632,0.395821750164032,0.3776886165142059,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7103666663169861,0.2303983271121978,1.0536892414093018,284.9104309082031,284.95001220703125,302.4481201171875,293.5704345703125,298.9081420898437,297.185791015625,284.9106140136719,1.0,0.6063991189002991,0.4349674880504608,0.4349674880504608,1.0,1.0,-3.1980369091033936,1.0450068712234497,2.1530299186706543,0.3244634866714477,0.8263455629348755,0.8263455629348755,0.0,171.62930297851562,178.0,58636.56640625,0.0,2799.26806640625,1.0,278.8593139648437,282.9743347167969,296.5897827148437,300.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,38714.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053938388824464,1.0,0.0,0.0,3.406222343444824,3.40624475479126,7.741753051959677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.2431640625,0.0,1297.44384765625,1895.4371337890625,0.0,3453.80859375,0.8537005186080933,1.0,0.0,3.0,1.0,0.0
18188340,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8450116515159607,0.4026393592357635,0.3649362027645111,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.963153600692749,0.5871344208717346,0.5567501187324524,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8714319467544556,0.4431703090667724,0.3117900192737579,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8407334685325623,0.3964008390903473,0.3781896531581878,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7068800926208496,0.2301155626773834,1.0524389743804932,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9011535644531,297.18853759765625,284.9911804199219,1.0,0.6081100702285767,0.4340362846851349,0.4340362846851349,1.0,1.0,-3.1990303993225098,1.0430517196655271,2.1559786796569824,0.3220111131668091,0.9021943807601928,0.9021943807601928,0.0,174.40589904785156,181.0,58030.01171875,0.0,2816.479248046875,1.0,279.1405029296875,283.07470703125,296.5326232910156,300.2387390136719,293.1499938964844,293.1499938964844,278.8500061035156,33495.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975241780281067,1.0,0.0,0.0,3.5259339809417725,3.525956392288208,8.295482416542654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.48046875,0.0,1381.3651123046875,1895.4371337890625,0.0,3380.495361328125,0.8756256699562073,1.0,0.0,3.0,1.0,0.0
18188400,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8450116515159607,0.4026393592357635,0.3649362027645111,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.963153600692749,0.5871344208717346,0.5567501187324524,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8714319467544556,0.4431703090667724,0.3117900192737579,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8407334685325623,0.3964008390903473,0.3781896531581878,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7068800926208496,0.2301155626773834,1.0524389743804932,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9011535644531,297.18853759765625,284.9911804199219,1.0,0.6081100702285767,0.4340362846851349,0.4340362846851349,1.0,1.0,-3.1990303993225098,1.0430517196655271,2.1559786796569824,0.3220111131668091,0.9021943807601928,0.9021943807601928,0.0,174.40589904785156,181.0,58030.01171875,0.0,2816.479248046875,1.0,279.1405029296875,283.07470703125,296.5326232910156,300.2387390136719,293.1499938964844,293.1499938964844,278.8500061035156,33495.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975241780281067,1.0,0.0,0.0,3.5259339809417725,3.525956392288208,8.295482416542654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.48046875,0.0,1381.3651123046875,1895.4371337890625,0.0,3380.495361328125,0.8756256699562073,1.0,0.0,3.0,1.0,0.0
