time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8403306007385254,0.4013084471225738,0.364072173833847,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9589073657989502,0.5882158875465393,0.5581015944480896,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8670551180839539,0.4428991377353668,0.3118357360363006,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8369129300117493,0.3963707387447357,0.3784449100494385,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7027093768119812,0.2294901311397552,1.0507255792617798,284.9111022949219,284.95001220703125,302.41619873046875,293.537353515625,298.888427734375,297.1834411621094,284.91119384765625,1.0,0.6097792983055115,0.4331002235412597,0.4331002235412597,1.0,1.0,-3.1979243755340576,1.040286660194397,2.15763783454895,0.319370687007904,0.8240587115287781,0.8240587115287781,0.0,177.66600036621094,184.0,58415.47265625,0.0,2832.01123046875,1.0,278.85943603515625,282.9765625,296.55718994140625,300.359375,293.1499938964844,293.1499938964844,279.1499938964844,38678.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053187370300292,1.0,0.0,0.0,3.391794443130493,3.3918163776397705,7.676306950088474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1337890625,0.0,1283.052734375,1895.4371337890625,0.0,3453.1103515625,0.8504957556724548,1.0,0.0,3.0,1.0,0.0
18188520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8403306007385254,0.4013084471225738,0.364072173833847,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9589073657989502,0.5882158875465393,0.5581015944480896,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8670551180839539,0.4428991377353668,0.3118357360363006,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8369129300117493,0.3963707387447357,0.3784449100494385,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7027093768119812,0.2294901311397552,1.0507255792617798,284.9111022949219,284.95001220703125,302.41619873046875,293.537353515625,298.888427734375,297.1834411621094,284.91119384765625,1.0,0.6097792983055115,0.4331002235412597,0.4331002235412597,1.0,1.0,-3.1979243755340576,1.040286660194397,2.15763783454895,0.319370687007904,0.8240587115287781,0.8240587115287781,0.0,177.66600036621094,184.0,58415.47265625,0.0,2832.01123046875,1.0,278.85943603515625,282.9765625,296.55718994140625,300.359375,293.1499938964844,293.1499938964844,279.1499938964844,38678.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053187370300292,1.0,0.0,0.0,3.391794443130493,3.3918163776397705,7.676306950088474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1337890625,0.0,1283.052734375,1895.4371337890625,0.0,3453.1103515625,0.8504957556724548,1.0,0.0,3.0,1.0,0.0
18188580,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8368123769760132,0.4009148478507995,0.3636225163936615,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.955839991569519,0.5901509523391724,0.5598258972167969,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8638523817062378,0.4434499740600586,0.312149703502655,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8340873122215271,0.3969384133815765,0.3789363205432892,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.699432373046875,0.2292297035455703,1.049583911895752,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88116455078125,297.1864013671875,284.9906005859375,1.0,0.6114860773086548,0.432164192199707,0.432164192199707,1.0,1.0,-3.1990456581115723,1.0383541584014893,2.160691499710083,0.3168976008892059,0.8988816142082214,0.8988816142082214,0.0,180.4178924560547,187.0,57818.9921875,0.0,2849.36083984375,1.0,279.140380859375,283.0758056640625,296.4993896484375,300.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,33492.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974935412406921,1.0,0.0,0.0,3.51196026802063,3.5119824409484863,8.229860100072983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.408203125,0.0,1366.895751953125,1895.4371337890625,0.0,3380.209228515625,0.8724934458732605,1.0,0.0,3.0,1.0,0.0
18188640,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8368123769760132,0.4009148478507995,0.3636225163936615,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.955839991569519,0.5901509523391724,0.5598258972167969,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8638523817062378,0.4434499740600586,0.312149703502655,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8340873122215271,0.3969384133815765,0.3789363205432892,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.699432373046875,0.2292297035455703,1.049583911895752,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88116455078125,297.1864013671875,284.9906005859375,1.0,0.6114860773086548,0.432164192199707,0.432164192199707,1.0,1.0,-3.1990456581115723,1.0383541584014893,2.160691499710083,0.3168976008892059,0.8988816142082214,0.8988816142082214,0.0,180.4178924560547,187.0,57818.9921875,0.0,2849.36083984375,1.0,279.140380859375,283.0758056640625,296.4993896484375,300.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,33492.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974935412406921,1.0,0.0,0.0,3.51196026802063,3.5119824409484863,8.229860100072983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.408203125,0.0,1366.895751953125,1895.4371337890625,0.0,3380.209228515625,0.8724934458732605,1.0,0.0,3.0,1.0,0.0
18188700,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8352999687194824,0.4008390307426452,0.3635152876377105,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9545546174049376,0.5912327766418457,0.560801088809967,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8625190258026123,0.4438636004924774,0.3124088048934936,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8328998684883118,0.3973256349563598,0.3792841136455536,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6980291604995728,0.2291844487190246,1.0494028329849243,285.077880859375,284.95001220703125,302.3906555175781,293.5119934082031,298.87811279296875,297.1886901855469,285.0789794921875,1.0,0.6124264597892761,0.4316961765289306,0.4316961765289306,1.0,1.0,-3.200599431991577,1.0377516746520996,2.162847757339477,0.3158239126205444,0.9841120839118958,0.9841120839118958,0.0,181.7303009033203,187.0,57188.34375,0.0,2859.743408203125,1.0,279.39666748046875,283.1805114746094,296.4718017578125,300.05670166015625,293.1499938964844,293.1499938964844,279.45001220703125,31032.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892453670501709,1.0,0.0,0.0,3.607265710830689,3.607288360595703,8.682595193931775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.392578125,0.0,1449.4129638671875,1895.4371337890625,0.0,3333.146484375,0.8932774066925049,1.0,0.0,3.0,1.0,0.0
18188760,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8340399265289307,0.4007632136344909,0.3635398149490356,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.953542709350586,0.5923088788986206,0.5619057416915894,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8614493012428284,0.4442977607250213,0.3127689361572265,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8319364190101624,0.3977275192737579,0.3797341287136078,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6968541741371155,0.2291660904884338,1.0495706796646118,285.04803466796875,284.95001220703125,302.3818359375,293.50341796875,298.8752136230469,297.1911315917969,285.04473876953125,1.0,0.6134464144706726,0.4312439858913421,0.4312439858913421,1.0,1.0,-3.2031326293945312,1.0375460386276243,2.1655867099761963,0.3149398863315582,1.0,1.0,0.0,182.96261596679688,190.0,57492.1640625,0.0,2871.724609375,1.0,279.4419860839844,283.1504211425781,296.48931884765625,300.1457214355469,293.1499938964844,293.1499938964844,279.1499938964844,31007.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922035098075867,1.0,0.0,0.0,3.710345268249512,3.7103688716888414,9.185904445985216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.44140625,0.0,1563.377685546875,1895.4371337890625,0.0,3330.808349609375,0.9151073694229126,1.0,0.0,3.0,1.0,0.0
18188820,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8293355107307434,0.3990769684314728,0.3625390231609344,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.948869287967682,0.5929564237594604,0.5630388855934143,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8571191430091858,0.4438174068927765,0.3128009140491485,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8280766010284424,0.3974561691284179,0.3799083232879638,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6926662921905518,0.2284572869539261,1.0479753017425537,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8597717285156,297.1826171875,284.88690185546875,1.0,0.6152076125144958,0.4303396642208099,0.4303396642208099,1.0,1.0,-3.201632738113404,1.034693956375122,2.166938781738281,0.3123463690280914,0.8770930171012878,0.8770930171012878,0.0,186.5294647216797,193.0,58343.41015625,0.0,2888.111328125,1.0,279.1575927734375,282.9755249023437,296.52490234375,300.3213195800781,293.1499938964844,293.1499938964844,279.45001220703125,37896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043455123901368,1.0,0.0,0.0,3.650615692138672,3.65064001083374,8.89253385594202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3310546875,0.0,1548.0482177734375,1895.4371337890625,0.0,3444.05615234375,0.90658301115036,1.0,0.0,3.0,1.0,0.0
18188880,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8293355107307434,0.3990769684314728,0.3625390231609344,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.948869287967682,0.5929564237594604,0.5630388855934143,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8571191430091858,0.4438174068927765,0.3128009140491485,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8280766010284424,0.3974561691284179,0.3799083232879638,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6926662921905518,0.2284572869539261,1.0479753017425537,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8597717285156,297.1826171875,284.88690185546875,1.0,0.6152076125144958,0.4303396642208099,0.4303396642208099,1.0,1.0,-3.201632738113404,1.034693956375122,2.166938781738281,0.3123463690280914,0.8770930171012878,0.8770930171012878,0.0,186.5294647216797,193.0,58343.41015625,0.0,2888.111328125,1.0,279.1575927734375,282.9755249023437,296.52490234375,300.3213195800781,293.1499938964844,293.1499938964844,279.45001220703125,37896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043455123901368,1.0,0.0,0.0,3.650615692138672,3.65064001083374,8.89253385594202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3310546875,0.0,1548.0482177734375,1895.4371337890625,0.0,3444.05615234375,0.90658301115036,1.0,0.0,3.0,1.0,0.0
18188940,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8255831599235535,0.3985426425933838,0.3618347346782684,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9452553987503052,0.5946497321128845,0.5644100308418274,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8537546992301941,0.4443029761314392,0.3129876255989074,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8250074982643127,0.3978681266307831,0.3801754117012024,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6891579627990723,0.2281137704849243,1.0463030338287354,284.9969177246094,284.95001220703125,302.345458984375,293.4682922363281,298.8509216308594,297.183837890625,284.995361328125,1.0,0.6168241500854492,0.4294353127479553,0.4294353127479553,1.0,1.0,-3.2009594440460205,1.0321614742279053,2.1687979698181152,0.3096254467964172,0.9679988622665404,0.9679988622665404,0.0,189.54953002929688,196.0,57544.16015625,0.0,2903.234130859375,1.0,279.4432373046875,283.1042175292969,296.4525451660156,300.1304626464844,293.1499938964844,293.1499938964844,279.1499938964844,33380.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975281715393066,1.0,0.0,0.0,3.758621454238892,3.758646011352539,9.426499332221284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.892578125,0.0,1637.220458984375,1895.4371337890625,0.0,3380.5322265625,0.927631974220276,1.0,0.0,3.0,1.0,0.0
18189000,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8255831599235535,0.3985426425933838,0.3618347346782684,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9452553987503052,0.5946497321128845,0.5644100308418274,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8537546992301941,0.4443029761314392,0.3129876255989074,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8250074982643127,0.3978681266307831,0.3801754117012024,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6891579627990723,0.2281137704849243,1.0463030338287354,284.9969177246094,284.95001220703125,302.345458984375,293.4682922363281,298.8509216308594,297.183837890625,284.995361328125,1.0,0.6168241500854492,0.4294353127479553,0.4294353127479553,1.0,1.0,-3.2009594440460205,1.0321614742279053,2.1687979698181152,0.3096254467964172,0.9679988622665404,0.9679988622665404,0.0,189.54953002929688,196.0,57544.16015625,0.0,2903.234130859375,1.0,279.4432373046875,283.1042175292969,296.4525451660156,300.1304626464844,293.1499938964844,293.1499938964844,279.1499938964844,33380.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975281715393066,1.0,0.0,0.0,3.758621454238892,3.758646011352539,9.426499332221284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.892578125,0.0,1637.220458984375,1895.4371337890625,0.0,3380.5322265625,0.927631974220276,1.0,0.0,3.0,1.0,0.0
18189060,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8214980959892273,0.3971078097820282,0.360939085483551,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9411735534667968,0.5954336524009705,0.5655513405799866,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8501402139663696,0.4440591335296631,0.3130927383899688,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8216661810874939,0.3976894915103912,0.38033527135849,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6854438185691833,0.2274426072835922,1.0445083379745483,284.8868103027344,284.95001220703125,302.3266296386719,293.4501647949219,298.83673095703125,297.1773986816406,284.8889465332031,1.0,0.6184260845184326,0.4285632669925689,0.4285632669925689,1.0,1.0,-3.19942307472229,1.0293710231781006,2.170052051544189,0.3070549964904785,0.861583948135376,0.861583948135376,0.0,192.82345581054688,199.0,58050.5234375,0.0,2917.921875,1.0,279.156982421875,282.9805908203125,296.4750061035156,300.25421142578125,293.1499938964844,293.1499938964844,279.45001220703125,39343.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063560366630554,1.0,0.0,0.0,3.6259472370147705,3.625971794128418,8.772760793362977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.03662109375,0.0,1531.423095703125,1895.4371337890625,0.0,3462.755615234375,0.9026389718055724,1.0,0.0,3.0,1.0,0.0
18189120,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8214980959892273,0.3971078097820282,0.360939085483551,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9411735534667968,0.5954336524009705,0.5655513405799866,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8501402139663696,0.4440591335296631,0.3130927383899688,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8216661810874939,0.3976894915103912,0.38033527135849,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6854438185691833,0.2274426072835922,1.0445083379745483,284.8868103027344,284.95001220703125,302.3266296386719,293.4501647949219,298.83673095703125,297.1773986816406,284.8889465332031,1.0,0.6184260845184326,0.4285632669925689,0.4285632669925689,1.0,1.0,-3.19942307472229,1.0293710231781006,2.170052051544189,0.3070549964904785,0.861583948135376,0.861583948135376,0.0,192.82345581054688,199.0,58050.5234375,0.0,2917.921875,1.0,279.156982421875,282.9805908203125,296.4750061035156,300.25421142578125,293.1499938964844,293.1499938964844,279.45001220703125,39343.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063560366630554,1.0,0.0,0.0,3.6259472370147705,3.625971794128418,8.772760793362977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.03662109375,0.0,1531.423095703125,1895.4371337890625,0.0,3462.755615234375,0.9026389718055724,1.0,0.0,3.0,1.0,0.0
18189180,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8184720277786255,0.3968238234519958,0.3604923784732818,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9383744597434998,0.5972993969917297,0.5671078562736511,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8476219773292542,0.4448435008525848,0.3134987652301788,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8192462921142578,0.3982627689838409,0.3807587027549743,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6826027631759644,0.2272193729877472,1.0433235168457031,285.0009460449219,284.95001220703125,302.30743408203125,293.4315795898437,298.82965087890625,297.18115234375,285.00006103515625,1.0,0.6200649738311768,0.427691251039505,0.427691251039505,1.0,1.0,-3.2003207206726074,1.0274896621704102,2.1728310585021973,0.3046432733535766,0.956622838973999,0.956622838973999,0.0,195.52593994140625,187.0,57270.921875,0.0,2934.57421875,1.0,279.44219970703125,283.11114501953125,296.4086608886719,300.0667724609375,293.1499938964844,293.1499938964844,279.1499938964844,33653.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979164361953735,1.0,0.0,0.0,3.7317051887512207,3.731729507446289,9.291972560276918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.16015625,0.0,1608.0364990234375,1895.4371337890625,0.0,3384.15478515625,0.9220410585403442,1.0,0.0,3.0,1.0,0.0
18189240,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8184720277786255,0.3968238234519958,0.3604923784732818,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9383744597434998,0.5972993969917297,0.5671078562736511,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8476219773292542,0.4448435008525848,0.3134987652301788,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8192462921142578,0.3982627689838409,0.3807587027549743,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6826027631759644,0.2272193729877472,1.0433235168457031,285.0009460449219,284.95001220703125,302.30743408203125,293.4315795898437,298.82965087890625,297.18115234375,285.00006103515625,1.0,0.6200649738311768,0.427691251039505,0.427691251039505,1.0,1.0,-3.2003207206726074,1.0274896621704102,2.1728310585021973,0.3046432733535766,0.956622838973999,0.956622838973999,0.0,195.52593994140625,187.0,57270.921875,0.0,2934.57421875,1.0,279.44219970703125,283.11114501953125,296.4086608886719,300.0667724609375,293.1499938964844,293.1499938964844,279.1499938964844,33653.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979164361953735,1.0,0.0,0.0,3.7317051887512207,3.731729507446289,9.291972560276918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.16015625,0.0,1608.0364990234375,1895.4371337890625,0.0,3384.15478515625,0.9220410585403442,1.0,0.0,3.0,1.0,0.0
18189300,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8194735050201416,0.3962600827217102,0.3602065145969391,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9405081272125244,0.5978134870529175,0.5678149461746216,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8490543961524963,0.4449065625667572,0.3136807084083557,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8205610513687134,0.398292988538742,0.3809228539466858,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.683556079864502,0.2269814610481262,1.0425297021865845,284.86846923828125,284.95001220703125,302.2977294921875,293.422119140625,298.8236083984375,297.1795349121094,284.8653869628906,1.0,0.6191169619560242,0.4272552132606506,0.4272552132606506,1.0,1.0,-3.2002975940704346,1.0263619422912598,2.173935651779175,0.3035176992416382,0.8640942573547363,0.8640942573547363,0.0,194.3245544433593,187.0,58127.72265625,0.0,2927.964599609375,1.0,279.19586181640625,282.96148681640625,296.4553527832031,300.27410888671875,293.1499938964844,293.1499938964844,279.1499938964844,37860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042548537254332,1.0,0.0,0.0,3.695534706115722,3.695559501647949,9.11271683889936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6015625,0.0,1598.513671875,1895.4371337890625,0.0,3443.212890625,0.9145209789276124,1.0,0.0,3.0,1.0,0.0
18189360,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8210985660552979,0.3955432176589966,0.359483927488327,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9436461329460144,0.5981579422950745,0.5680598020553589,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8512319326400757,0.4448156058788299,0.3135609328746795,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8225862979888916,0.3981896936893463,0.3807549476623535,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.685164213180542,0.2266516834497451,1.040724754333496,284.8940734863281,284.95001220703125,302.2879638671875,293.4125366210937,298.81622314453125,297.1761474609375,284.8960266113281,1.0,0.6173931956291199,0.4268397688865661,0.4268397688865661,1.0,1.0,-3.1972098350524902,1.0241607427597046,2.173049211502075,0.3019396960735321,0.8568651080131531,0.8568651080131531,0.0,192.08349609375,175.0,57746.18359375,0.0,2909.302001953125,1.0,279.1573486328125,282.9902038574219,296.4346618652344,300.19403076171875,293.1499938964844,293.1499938964844,279.45001220703125,39333.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906213879585266,1.0,0.0,0.0,3.598576068878174,3.598600387573242,8.640814712634892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.65673828125,0.0,1501.2977294921875,1895.4371337890625,0.0,3461.4345703125,0.8966052532196045,1.0,0.0,3.0,1.0,0.0
18189420,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.828705370426178,0.3953863680362701,0.3587695062160492,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9554612040519714,0.6000648736953735,0.5692548751831055,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8602784276008606,0.4457889199256897,0.313801646232605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8307845592498779,0.3988560736179352,0.3808608651161194,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6923074126243591,0.2265441268682479,1.038108229637146,285.0013732910156,284.95001220703125,302.26824951171875,293.3929748535156,298.80963134765625,297.1809387207031,285.0003356933594,1.0,0.6127010583877563,0.4260088205337524,0.4260088205337524,1.0,1.0,-3.1950502395629883,1.0212517976760864,2.1737983226776123,0.2992089688777923,0.9496862292289734,0.9496862292289734,0.0,184.2877349853516,163.0,56959.22265625,0.0,2862.32958984375,1.0,279.4420166015625,283.1148376464844,296.36920166015625,300.008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976582884788513,1.0,0.0,0.0,3.707619428634644,3.707643508911133,9.172412660518604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0634765625,0.0,1580.1007080078125,1895.4371337890625,0.0,3381.74658203125,0.916578471660614,1.0,0.0,3.0,1.0,0.0
18189480,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.828705370426178,0.3953863680362701,0.3587695062160492,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9554612040519714,0.6000648736953735,0.5692548751831055,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8602784276008606,0.4457889199256897,0.313801646232605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8307845592498779,0.3988560736179352,0.3808608651161194,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6923074126243591,0.2265441268682479,1.038108229637146,285.0013732910156,284.95001220703125,302.26824951171875,293.3929748535156,298.80963134765625,297.1809387207031,285.0003356933594,1.0,0.6127010583877563,0.4260088205337524,0.4260088205337524,1.0,1.0,-3.1950502395629883,1.0212517976760864,2.1737983226776123,0.2992089688777923,0.9496862292289734,0.9496862292289734,0.0,184.2877349853516,163.0,56959.22265625,0.0,2862.32958984375,1.0,279.4420166015625,283.1148376464844,296.36920166015625,300.008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976582884788513,1.0,0.0,0.0,3.707619428634644,3.707643508911133,9.172412660518604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0634765625,0.0,1580.1007080078125,1895.4371337890625,0.0,3381.74658203125,0.916578471660614,1.0,0.0,3.0,1.0,0.0
18189540,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8384097814559937,0.3942636251449585,0.3576737344264984,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9692499041557312,0.6009834408760071,0.5700238347053528,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8719653487205505,0.4459669888019562,0.3138312399387359,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8412588834762573,0.3988969922065735,0.3807269632816314,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7015674114227295,0.2261181473731994,1.035022497177124,284.896728515625,284.95001220703125,302.2483215332031,293.3728332519531,298.7968444824219,297.177001953125,284.8984680175781,1.0,0.606858491897583,0.4251779019832611,0.4251779019832611,1.0,1.0,-3.1908295154571533,1.017570972442627,2.1732585430145264,0.2963723540306091,0.8522630929946899,0.8522630929946899,0.0,174.96823120117188,151.0,57403.67578125,0.0,2802.889892578125,1.0,279.1573486328125,282.9964294433594,296.3943786621094,300.1319885253906,293.1499938964844,293.1499938964844,279.45001220703125,39311.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058672785758972,1.0,0.0,0.0,3.571817874908448,3.5718417167663574,8.512789690939826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8671875,0.0,1472.15771484375,1895.4371337890625,0.0,3458.211669921875,0.8907066583633423,1.0,0.0,3.0,1.0,0.0
18189600,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8384097814559937,0.3942636251449585,0.3576737344264984,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9692499041557312,0.6009834408760071,0.5700238347053528,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8719653487205505,0.4459669888019562,0.3138312399387359,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8412588834762573,0.3988969922065735,0.3807269632816314,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7015674114227295,0.2261181473731994,1.035022497177124,284.896728515625,284.95001220703125,302.2483215332031,293.3728332519531,298.7968444824219,297.177001953125,284.8984680175781,1.0,0.606858491897583,0.4251779019832611,0.4251779019832611,1.0,1.0,-3.1908295154571533,1.017570972442627,2.1732585430145264,0.2963723540306091,0.8522630929946899,0.8522630929946899,0.0,174.96823120117188,151.0,57403.67578125,0.0,2802.889892578125,1.0,279.1573486328125,282.9964294433594,296.3943786621094,300.1319885253906,293.1499938964844,293.1499938964844,279.45001220703125,39311.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058672785758972,1.0,0.0,0.0,3.571817874908448,3.5718417167663574,8.512789690939826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8671875,0.0,1472.15771484375,1895.4371337890625,0.0,3458.211669921875,0.8907066583633423,1.0,0.0,3.0,1.0,0.0
18189660,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8519845604896545,0.3942346274852752,0.3569690287113189,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9854198694229126,0.6029411554336548,0.5711513161659241,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8879111409187317,0.4471269249916076,0.3141177892684936,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8555819988250732,0.399663507938385,0.3808116316795349,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7137923240661621,0.2261341959238052,1.032413125038147,285.00067138671875,284.95001220703125,302.2282409667969,293.3520812988281,298.7911682128906,297.1826171875,284.9996337890625,1.0,0.6004052758216858,0.4244586527347564,0.4244586527347564,1.0,1.0,-3.188638210296631,1.0149246454238892,2.1737136840820312,0.2939256131649017,0.9431610107421876,0.9431610107421876,0.0,164.0568084716797,139.0,56638.44921875,0.0,2739.063232421875,1.0,279.4418029785156,283.11785888671875,296.3280944824219,299.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33574.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972694277763367,1.0,0.0,0.0,3.683499813079834,3.683523654937744,9.05346041690791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.494140625,0.0,1552.44580078125,1895.4371337890625,0.0,3378.118408203125,0.911114513874054,1.0,0.0,3.0,1.0,0.0
18189720,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8519845604896545,0.3942346274852752,0.3569690287113189,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9854198694229126,0.6029411554336548,0.5711513161659241,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8879111409187317,0.4471269249916076,0.3141177892684936,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8555819988250732,0.399663507938385,0.3808116316795349,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7137923240661621,0.2261341959238052,1.032413125038147,285.00067138671875,284.95001220703125,302.2282409667969,293.3520812988281,298.7911682128906,297.1826171875,284.9996337890625,1.0,0.6004052758216858,0.4244586527347564,0.4244586527347564,1.0,1.0,-3.188638210296631,1.0149246454238892,2.1737136840820312,0.2939256131649017,0.9431610107421876,0.9431610107421876,0.0,164.0568084716797,139.0,56638.44921875,0.0,2739.063232421875,1.0,279.4418029785156,283.11785888671875,296.3280944824219,299.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33574.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972694277763367,1.0,0.0,0.0,3.683499813079834,3.683523654937744,9.05346041690791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.494140625,0.0,1552.44580078125,1895.4371337890625,0.0,3378.118408203125,0.911114513874054,1.0,0.0,3.0,1.0,0.0
18189780,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8672771453857422,0.3932344317436218,0.3559293746948242,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6039276719093323,0.5705090761184692,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9056181907653807,0.4474809169769287,0.3142292499542236,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8718316555023193,0.3997950553894043,0.3807092010974884,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7261609435081482,0.2258132547140121,1.0295568704605105,284.8985290527344,284.95001220703125,302.2080993652344,293.3306579589844,298.7791442871094,297.1793518066406,284.8999328613281,1.0,0.5935168266296387,0.4237394332885742,0.4237394332885742,1.0,1.0,-3.1833620071411133,1.0111305713653564,2.172231435775757,0.2914191484451294,0.8479636311531067,0.8479636311531067,0.0,153.30628967285156,127.0,57064.48828125,0.0,2669.880126953125,1.0,279.1575622558594,283.0016174316406,296.3524475097656,300.0691833496094,293.1499938964844,293.1499938964844,279.45001220703125,39276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055367112159728,1.0,0.0,0.0,3.5466532707214355,3.5466768741607666,8.393261623496073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.68896484375,0.0,1445.022705078125,1895.4371337890625,0.0,3455.1376953125,0.885130763053894,1.0,0.0,3.0,1.0,0.0
18189840,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8672771453857422,0.3932344317436218,0.3559293746948242,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6039276719093323,0.5705090761184692,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9056181907653807,0.4474809169769287,0.3142292499542236,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8718316555023193,0.3997950553894043,0.3807092010974884,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7261609435081482,0.2258132547140121,1.0295568704605105,284.8985290527344,284.95001220703125,302.2080993652344,293.3306579589844,298.7791442871094,297.1793518066406,284.8999328613281,1.0,0.5935168266296387,0.4237394332885742,0.4237394332885742,1.0,1.0,-3.1833620071411133,1.0111305713653564,2.172231435775757,0.2914191484451294,0.8479636311531067,0.8479636311531067,0.0,153.30628967285156,127.0,57064.48828125,0.0,2669.880126953125,1.0,279.1575622558594,283.0016174316406,296.3524475097656,300.0691833496094,293.1499938964844,293.1499938964844,279.45001220703125,39276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055367112159728,1.0,0.0,0.0,3.5466532707214355,3.5466768741607666,8.393261623496073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.68896484375,0.0,1445.022705078125,1895.4371337890625,0.0,3455.1376953125,0.885130763053894,1.0,0.0,3.0,1.0,0.0
18189900,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8726409673690796,0.3931320309638977,0.355485588312149,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6054697036743164,0.5601834654808044,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.912256956100464,0.4479988813400268,0.3143333792686462,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8776292204856873,0.4000972211360931,0.3807050585746765,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7302947640419006,0.2257655709981918,1.028309345245361,285.0054931640625,284.95001220703125,302.197998046875,293.3197021484375,298.77642822265625,297.1837158203125,285.00640869140625,1.0,0.5892729759216309,0.4233798086643219,0.4233798086643219,1.0,1.0,-3.1689133644104004,1.0049163103103638,2.163996934890747,0.2884747684001922,0.9201635718345642,0.9201635718345642,0.0,149.34947204589844,127.0,56072.78125,0.0,2619.832275390625,1.0,279.3991394042969,283.1267395019531,296.2856750488281,299.8396911621094,293.1499938964844,293.1499938964844,279.45001220703125,34543.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991326093673706,1.0,0.0,0.0,3.589809894561768,3.5898330211639404,8.598767635703553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.701171875,0.0,1456.5113525390625,1895.4371337890625,0.0,3395.497802734375,0.8924545049667358,1.0,0.0,3.0,1.0,0.0
18189960,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8792724013328552,0.3931388854980469,0.3553579747676849,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.6081792116165161,0.5476011633872986,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.920581579208374,0.4486484825611114,0.3146674931049347,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8846234083175659,0.4004994928836822,0.3809286057949066,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7352932691574097,0.225799560546875,1.027687430381775,284.9841613769531,284.95001220703125,302.1879272460937,293.3085327148437,298.7782592773437,297.1946105957031,284.98199462890625,1.0,0.5846799612045288,0.4230856597423553,0.4230856597423553,1.0,1.0,-3.153541088104248,0.9985308647155762,2.155010223388672,0.2854586243629455,0.9215437173843384,0.9215437173843384,0.0,144.98202514648438,115.0,55927.1953125,0.0,2566.10498046875,1.0,279.4421691894531,283.1119384765625,296.28082275390625,299.8642272949219,293.1499938964844,293.1499938964844,279.1499938964844,34040.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964196443557739,1.0,0.0,0.0,3.644408941268921,3.644432544708252,8.8623215788175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.45703125,0.0,1512.3145751953125,1895.4371337890625,0.0,3370.187744140625,0.9023542404174804,1.0,0.0,3.0,1.0,0.0
18190020,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8935707807540894,0.3920972645282745,0.3543576896190643,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6149319410324097,0.5209038853645325,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.938834011554718,0.4490208327770233,0.3148562014102936,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8998715877532959,0.4005729258060455,0.3808652460575104,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7463241815567017,0.2254797667264938,1.0252584218978882,284.89080810546875,284.95001220703125,302.1677551269531,293.2856750488281,298.7825012207031,297.2177734375,284.891357421875,1.0,0.5744888186454773,0.422497421503067,0.422497421503067,1.0,1.0,-3.117478847503662,0.983832836151123,2.133646011352539,0.2787465155124664,0.8227207660675049,0.8227207660675049,0.0,135.8690643310547,118.0,55726.578125,0.0,2447.965576171875,1.0,279.1586303710937,283.01416015625,296.2956848144531,299.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,40232.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902433693408966,1.0,0.0,0.0,3.453829288482666,3.45385217666626,7.959669119372847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.07080078125,0.0,1355.6435546875,1895.4371337890625,0.0,3426.259521484375,0.8654677271842957,1.0,0.0,3.0,1.0,0.0
18190080,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8935707807540894,0.3920972645282745,0.3543576896190643,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6149319410324097,0.5209038853645325,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.938834011554718,0.4490208327770233,0.3148562014102936,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8998715877532959,0.4005729258060455,0.3808652460575104,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7463241815567017,0.2254797667264938,1.0252584218978882,284.89080810546875,284.95001220703125,302.1677551269531,293.2856750488281,298.7825012207031,297.2177734375,284.891357421875,1.0,0.5744888186454773,0.422497421503067,0.422497421503067,1.0,1.0,-3.117478847503662,0.983832836151123,2.133646011352539,0.2787465155124664,0.8227207660675049,0.8227207660675049,0.0,135.8690643310547,118.0,55726.578125,0.0,2447.965576171875,1.0,279.1586303710937,283.01416015625,296.2956848144531,299.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,40232.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902433693408966,1.0,0.0,0.0,3.453829288482666,3.45385217666626,7.959669119372847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.07080078125,0.0,1355.6435546875,1895.4371337890625,0.0,3426.259521484375,0.8654677271842957,1.0,0.0,3.0,1.0,0.0
18190140,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9038798809051514,0.3921543061733246,0.3539879024028778,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.6239240765571594,0.5032879114151001,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9517582058906556,0.4504033625125885,0.3154908716678619,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9112790822982788,0.4014005064964294,0.3812623918056488,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7544413208961487,0.2256795167922973,1.0245790481567385,284.9835205078125,284.95001220703125,302.14764404296875,293.26202392578125,298.7978515625,297.2554016113281,284.9828491210937,1.0,0.568694531917572,0.4219091534614563,0.4219091534614563,1.0,1.0,-3.0962510108947754,0.9745976328849792,2.1216535568237305,0.2737812101840973,0.8971326351165771,0.8971326351165771,0.0,130.15597534179688,136.0,54721.93359375,0.0,2377.791259765625,1.0,279.4407653808594,283.1302185058594,296.2256164550781,299.72833251953125,293.1499938964844,293.1499938964844,279.75,34252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912560939788818,1.0,0.0,0.0,3.5449461936950684,3.544968843460083,8.385183605241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.95751953125,0.0,1406.7017822265625,1895.4371337890625,0.0,3321.952392578125,0.8804934620857239,1.0,0.0,3.0,1.0,0.0
18190200,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9038798809051514,0.3921543061733246,0.3539879024028778,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.6239240765571594,0.5032879114151001,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9517582058906556,0.4504033625125885,0.3154908716678619,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9112790822982788,0.4014005064964294,0.3812623918056488,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7544413208961487,0.2256795167922973,1.0245790481567385,284.9835205078125,284.95001220703125,302.14764404296875,293.26202392578125,298.7978515625,297.2554016113281,284.9828491210937,1.0,0.568694531917572,0.4219091534614563,0.4219091534614563,1.0,1.0,-3.0962510108947754,0.9745976328849792,2.1216535568237305,0.2737812101840973,0.8971326351165771,0.8971326351165771,0.0,130.15597534179688,136.0,54721.93359375,0.0,2377.791259765625,1.0,279.4407653808594,283.1302185058594,296.2256164550781,299.72833251953125,293.1499938964844,293.1499938964844,279.75,34252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912560939788818,1.0,0.0,0.0,3.5449461936950684,3.544968843460083,8.385183605241764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.95751953125,0.0,1406.7017822265625,1895.4371337890625,0.0,3321.952392578125,0.8804934620857239,1.0,0.0,3.0,1.0,0.0
18190260,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9023646116256714,0.3925854861736297,0.3543360233306885,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.631741464138031,0.5062360763549805,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.951079487800598,0.4522343575954437,0.3167213201522827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9102614521980286,0.40259650349617,0.3823444843292236,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7535389065742493,0.2262061983346939,1.0267795324325562,285.0643920898437,284.95001220703125,302.1276550292969,293.2375183105469,298.8131103515625,297.2861633300781,285.0625915527344,1.0,0.5712499022483826,0.4218879044055938,0.4218879044055938,1.0,1.0,-3.105600118637085,0.977958619594574,2.127641439437866,0.2744921445846557,1.0,1.0,0.0,131.30177307128906,154.0,54380.99609375,0.0,2401.369140625,1.0,279.74169921875,283.2261657714844,296.2133483886719,299.6700744628906,293.1499938964844,293.1499938964844,279.45001220703125,31416.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836114406585693,1.0,0.0,0.0,3.7328133583068848,3.732837438583374,9.297492624682492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.517578125,0.0,1592.194091796875,1895.4371337890625,0.0,3250.41552734375,0.9203343391418456,1.0,0.0,3.0,1.0,0.0
