time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9023646116256714,0.3925854861736297,0.3543360233306885,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.631741464138031,0.5062360763549805,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.951079487800598,0.4522343575954437,0.3167213201522827,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9102614521980286,0.40259650349617,0.3823444843292236,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7535389065742493,0.2262061983346939,1.0267795324325562,285.0643920898437,284.95001220703125,302.1276550292969,293.2375183105469,298.8131103515625,297.2861633300781,285.0625915527344,1.0,0.5712499022483826,0.4218879044055938,0.4218879044055938,1.0,1.0,-3.105600118637085,0.977958619594574,2.127641439437866,0.2744921445846557,1.0,1.0,0.0,131.30177307128906,154.0,54380.99609375,0.0,2401.369140625,1.0,279.74169921875,283.2261657714844,296.2133483886719,299.6700744628906,293.1499938964844,293.1499938964844,279.45001220703125,31416.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836114406585693,1.0,0.0,0.0,3.7328133583068848,3.732837438583374,9.297492624682492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.517578125,0.0,1592.194091796875,1895.4371337890625,0.0,3250.41552734375,0.9203343391418456,1.0,0.0,3.0,1.0,0.0
18190380,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8898557424545288,0.3915438652038574,0.3539927005767822,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6345164179801941,0.5267231464385986,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9378662705421448,0.4527704119682312,0.317520260810852,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.898186206817627,0.4027726948261261,0.3830251693725586,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7443975806236267,0.2260852754116058,1.0282728672027588,284.9062805175781,284.95001220703125,302.1078491210937,293.212158203125,298.8054504394531,297.2812805175781,284.9078674316406,1.0,0.5792259573936462,0.421866625547409,0.421866625547409,1.0,1.0,-3.1333799362182617,0.9880772233009338,2.1453025341033936,0.2781992852687835,0.9063172340393066,0.9063172340393066,0.0,138.08399963378906,172.0,55826.77734375,0.0,2490.17724609375,1.0,279.45721435546875,283.04443359375,296.2576904296875,299.8802795410156,293.1499938964844,293.1499938964844,279.1499938964844,36703.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897079586982727,1.0,0.0,0.0,3.718360662460327,3.7183854579925537,9.225635722032166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8369140625,0.0,1615.9215087890625,1895.4371337890625,0.0,3376.3466796875,0.9209483861923218,1.0,0.0,3.0,1.0,0.0
18190440,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8898557424545288,0.3915438652038574,0.3539927005767822,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6345164179801941,0.5267231464385986,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9378662705421448,0.4527704119682312,0.317520260810852,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.898186206817627,0.4027726948261261,0.3830251693725586,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7443975806236267,0.2260852754116058,1.0282728672027588,284.9062805175781,284.95001220703125,302.1078491210937,293.212158203125,298.8054504394531,297.2812805175781,284.9078674316406,1.0,0.5792259573936462,0.421866625547409,0.421866625547409,1.0,1.0,-3.1333799362182617,0.9880772233009338,2.1453025341033936,0.2781992852687835,0.9063172340393066,0.9063172340393066,0.0,138.08399963378906,172.0,55826.77734375,0.0,2490.17724609375,1.0,279.45721435546875,283.04443359375,296.2576904296875,299.8802795410156,293.1499938964844,293.1499938964844,279.1499938964844,36703.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897079586982727,1.0,0.0,0.0,3.718360662460327,3.7183854579925537,9.225635722032166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8369140625,0.0,1615.9215087890625,1895.4371337890625,0.0,3376.3466796875,0.9209483861923218,1.0,0.0,3.0,1.0,0.0
18190500,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8810479044914246,0.3908367156982422,0.353577196598053,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.6340803503990173,0.5416368246078491,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9280149340629578,0.4528477489948272,0.3177422881126404,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8897197842597961,0.4026701152324676,0.383155345916748,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7379107475280762,0.2258298844099044,1.0282176733016968,284.8211975097656,284.95001220703125,302.0980224609375,293.1991271972656,298.79449462890625,297.2680053710937,284.8241577148437,1.0,0.5845946669578552,0.421856015920639,0.421856015920639,1.0,1.0,-3.151162385940552,0.9945502281188964,2.156612157821656,0.2806207835674286,0.8204995393753052,0.8204995393753052,0.0,143.0718536376953,172.0,56540.3515625,0.0,2551.276123046875,1.0,279.1998596191406,282.9407653808594,296.2655029296875,300.0103454589844,293.1499938964844,293.1499938964844,279.1499938964844,41640.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049137830734252,1.0,0.0,0.0,3.6088480949401855,3.608872652053833,8.690214485795877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8359375,0.0,1529.5916748046875,1895.4371337890625,0.0,3449.343505859375,0.8977276682853699,1.0,0.0,3.0,1.0,0.0
18190560,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8715816140174866,0.390344887971878,0.3531663417816162,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6328374743461609,0.5585393905639648,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.917262077331543,0.4531090259552002,0.3179596364498138,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8805087804794312,0.4026859998703003,0.383263498544693,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7308669090270996,0.2255864441394806,1.0279014110565186,284.8908386230469,284.95001220703125,302.0882873535156,293.18585205078125,298.7796936035156,297.25164794921875,284.89361572265625,1.0,0.5906462073326111,0.4212877452373504,0.4212877452373504,1.0,1.0,-3.1709959506988525,1.000414252281189,2.170581579208374,0.2819826900959015,0.8364745378494263,0.8364745378494263,0.0,148.86123657226562,175.0,56444.45703125,0.0,2621.419921875,1.0,279.158447265625,282.999755859375,296.2203369140625,299.8992004394531,293.1499938964844,293.1499938964844,279.45001220703125,40218.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068910479545592,1.0,0.0,0.0,3.509519100189209,3.509542465209961,8.218423204198189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.58642578125,0.0,1412.769287109375,1895.4371337890625,0.0,3467.72900390625,0.8781880736351013,1.0,0.0,3.0,1.0,0.0
18190620,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8600927591323853,0.3905738294124603,0.3533746302127838,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6302443146705627,0.581575870513916,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9048381447792052,0.4547522664070129,0.319114476442337,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8692712187767029,0.4036095440387726,0.3841921985149383,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7219048142433167,0.2255328148603439,1.028472065925598,285.00927734375,284.95001220703125,302.0689697265625,293.1585693359375,298.7539367675781,297.22613525390625,285.00885009765625,1.0,0.5991989374160767,0.4201512634754181,0.4201512634754181,1.0,1.0,-3.20215106010437,1.0087738037109375,2.1933772563934326,0.2835741937160492,0.9385792016983032,0.9385792016983032,0.0,157.1943359375,178.0,56124.28125,0.0,2729.0966796875,1.0,279.44140625,283.1256408691406,296.1425476074219,299.7221069335937,293.1499938964844,293.1499938964844,279.1499938964844,33214.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899561882019043,1.0,0.0,0.0,3.6415255069732666,3.6415491104125977,8.848303991726425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.681640625,0.0,1502.9642333984375,1895.4371337890625,0.0,3399.5,0.9015273451805116,1.0,0.0,3.0,1.0,0.0
18190680,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8600927591323853,0.3905738294124603,0.3533746302127838,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6302443146705627,0.581575870513916,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9048381447792052,0.4547522664070129,0.319114476442337,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8692712187767029,0.4036095440387726,0.3841921985149383,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7219048142433167,0.2255328148603439,1.028472065925598,285.00927734375,284.95001220703125,302.0689697265625,293.1585693359375,298.7539367675781,297.22613525390625,285.00885009765625,1.0,0.5991989374160767,0.4201512634754181,0.4201512634754181,1.0,1.0,-3.20215106010437,1.0087738037109375,2.1933772563934326,0.2835741937160492,0.9385792016983032,0.9385792016983032,0.0,157.1943359375,178.0,56124.28125,0.0,2729.0966796875,1.0,279.44140625,283.1256408691406,296.1425476074219,299.7221069335937,293.1499938964844,293.1499938964844,279.1499938964844,33214.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899561882019043,1.0,0.0,0.0,3.6415255069732666,3.6415491104125977,8.848303991726425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.681640625,0.0,1502.9642333984375,1895.4371337890625,0.0,3399.5,0.9015273451805116,1.0,0.0,3.0,1.0,0.0
18190740,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8493837714195251,0.3897284865379333,0.3531621098518371,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.996267318725586,0.626691460609436,0.5946547389030457,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8939517140388489,0.4554309248924255,0.3199891746044159,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8589310050010681,0.4038431048393249,0.384901762008667,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7131266593933105,0.2250266075134277,1.0282258987426758,284.9085998535156,284.95001220703125,302.04998779296875,293.1302795410156,298.7236633300781,297.1955261230469,284.909423828125,1.0,0.6056612730026245,0.4190147519111633,0.4190147519111633,1.0,1.0,-3.219082832336426,1.0118924379348757,2.2071902751922607,0.2834372520446777,0.8525236248970032,0.8525236248970032,0.0,165.05279541015625,181.0,56910.71484375,0.0,2806.876220703125,1.0,279.1577453613281,283.0033569335937,296.163330078125,299.8655090332031,293.1499938964844,293.1499938964844,279.45001220703125,38484.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100599884986876,1.0,0.0,0.0,3.53667950630188,3.536703109741211,8.346121944668994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.30322265625,0.0,1428.7216796875,1895.4371337890625,0.0,3497.160400390625,0.8822463154792786,1.0,0.0,3.0,1.0,0.0
18190800,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8493837714195251,0.3897284865379333,0.3531621098518371,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.996267318725586,0.626691460609436,0.5946547389030457,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8939517140388489,0.4554309248924255,0.3199891746044159,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8589310050010681,0.4038431048393249,0.384901762008667,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7131266593933105,0.2250266075134277,1.0282258987426758,284.9085998535156,284.95001220703125,302.04998779296875,293.1302795410156,298.7236633300781,297.1955261230469,284.909423828125,1.0,0.6056612730026245,0.4190147519111633,0.4190147519111633,1.0,1.0,-3.219082832336426,1.0118924379348757,2.2071902751922607,0.2834372520446777,0.8525236248970032,0.8525236248970032,0.0,165.05279541015625,181.0,56910.71484375,0.0,2806.876220703125,1.0,279.1577453613281,283.0033569335937,296.163330078125,299.8655090332031,293.1499938964844,293.1499938964844,279.45001220703125,38484.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100599884986876,1.0,0.0,0.0,3.53667950630188,3.536703109741211,8.346121944668994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.30322265625,0.0,1428.7216796875,1895.4371337890625,0.0,3497.160400390625,0.8822463154792786,1.0,0.0,3.0,1.0,0.0
18190860,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8490681052207947,0.3938277065753937,0.3559052050113678,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9948485493659972,0.6304455399513245,0.5965302586555481,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.894264280796051,0.4610873460769653,0.3231763541698456,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8592278361320496,0.4089975655078888,0.3887484073638916,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7144362926483154,0.2294679880142212,1.0431946516036987,285.0264587402344,284.95001220703125,302.03094482421875,293.1010131835937,298.7378845214844,297.2286376953125,285.0262145996094,1.0,0.611690878868103,0.417771577835083,0.417771577835083,1.0,1.0,-3.2512269020080566,1.0202603340148926,2.230966567993164,0.2840228974819183,0.9626853466033936,0.9626853466033936,0.0,168.1320037841797,184.0,56735.89453125,0.0,2890.59765625,1.0,279.4416198730469,283.12908935546875,296.0893249511719,299.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,32543.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038321375846864,1.0,0.0,0.0,3.678344011306762,3.6783676147460938,9.028133831634476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7861328125,0.0,1538.8695068359375,1895.4371337890625,0.0,3439.278564453125,0.9093677997589112,1.0,0.0,3.0,1.0,0.0
18190920,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8490681052207947,0.3938277065753937,0.3559052050113678,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9948485493659972,0.6304455399513245,0.5965302586555481,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.894264280796051,0.4610873460769653,0.3231763541698456,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8592278361320496,0.4089975655078888,0.3887484073638916,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7144362926483154,0.2294679880142212,1.0431946516036987,285.0264587402344,284.95001220703125,302.03094482421875,293.1010131835937,298.7378845214844,297.2286376953125,285.0262145996094,1.0,0.611690878868103,0.417771577835083,0.417771577835083,1.0,1.0,-3.2512269020080566,1.0202603340148926,2.230966567993164,0.2840228974819183,0.9626853466033936,0.9626853466033936,0.0,168.1320037841797,184.0,56735.89453125,0.0,2890.59765625,1.0,279.4416198730469,283.12908935546875,296.0893249511719,299.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,32543.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038321375846864,1.0,0.0,0.0,3.678344011306762,3.6783676147460938,9.028133831634476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7861328125,0.0,1538.8695068359375,1895.4371337890625,0.0,3439.278564453125,0.9093677997589112,1.0,0.0,3.0,1.0,0.0
18190980,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.846420168876648,0.394834965467453,0.3575465679168701,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9922761917114258,0.6325109601020813,0.5990343689918518,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8922222852706909,0.4638963341712951,0.3256717026233673,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8574448823928833,0.4115915894508362,0.3918794095516205,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7140904068946838,0.2318528443574905,1.056712985038757,284.9128112792969,284.95001220703125,302.01141357421875,293.07080078125,298.7348327636719,297.2376708984375,284.9145202636719,1.0,0.6175490021705627,0.4165284037590027,0.4165284037590027,1.0,1.0,-3.279256582260132,1.0269969701766968,2.252259492874145,0.2848600149154663,0.875813901424408,0.875813901424408,0.0,172.24180603027344,187.0,57974.5078125,0.0,2972.88720703125,1.0,279.15704345703125,282.9881591796875,296.1131896972656,299.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,37689.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161807894706726,1.0,0.0,0.0,3.61550498008728,3.6155290603637695,8.722304301045369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8056640625,0.0,1507.6533203125,1895.4371337890625,0.0,3553.871337890625,0.8989388346672058,1.0,0.0,3.0,1.0,0.0
18191040,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.846420168876648,0.394834965467453,0.3575465679168701,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9922761917114258,0.6325109601020813,0.5990343689918518,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8922222852706909,0.4638963341712951,0.3256717026233673,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8574448823928833,0.4115915894508362,0.3918794095516205,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7140904068946838,0.2318528443574905,1.056712985038757,284.9128112792969,284.95001220703125,302.01141357421875,293.07080078125,298.7348327636719,297.2376708984375,284.9145202636719,1.0,0.6175490021705627,0.4165284037590027,0.4165284037590027,1.0,1.0,-3.279256582260132,1.0269969701766968,2.252259492874145,0.2848600149154663,0.875813901424408,0.875813901424408,0.0,172.24180603027344,187.0,57974.5078125,0.0,2972.88720703125,1.0,279.15704345703125,282.9881591796875,296.1131896972656,299.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,37689.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161807894706726,1.0,0.0,0.0,3.61550498008728,3.6155290603637695,8.722304301045369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8056640625,0.0,1507.6533203125,1895.4371337890625,0.0,3553.871337890625,0.8989388346672058,1.0,0.0,3.0,1.0,0.0
18191100,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8441606760025024,0.3954093158245086,0.3579513728618622,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9902448058128356,0.6337769031524658,0.6000615358352661,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8901766538619995,0.4653185307979584,0.3265950083732605,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.855559766292572,0.4127702116966247,0.392973929643631,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7128458619117737,0.2327737063169479,1.061214804649353,285.0321960449219,284.95001220703125,302.00146484375,293.05535888671875,298.7330627441406,297.2422180175781,285.0348205566406,1.0,0.6200870275497437,0.4159068167209625,0.4159068167209625,1.0,1.0,-3.2888166904449463,1.028752326965332,2.2600646018981934,0.284501701593399,0.9627514481544496,0.9627514481544496,0.0,174.61904907226562,187.0,57294.83984375,0.0,3006.735595703125,1.0,279.4014587402344,283.1206970214844,296.04254150390625,299.6590881347656,293.1499938964844,293.1499938964844,279.45001220703125,33451.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119410514831544,1.0,0.0,0.0,3.6747524738311768,3.674776315689087,9.010512371787628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.900390625,0.0,1541.6815185546875,1895.4371337890625,0.0,3514.60888671875,0.910669207572937,1.0,0.0,3.0,1.0,0.0
18191160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8426593542098999,0.3960655629634857,0.3586113154888153,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9888708591461182,0.6351764798164368,0.6014265418052673,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8889231085777283,0.4668154418468475,0.3276883363723755,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8543450236320496,0.4139723479747772,0.3941906988620758,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7120534181594849,0.2336389869451522,1.0656017065048218,285.02423095703125,284.95001220703125,301.99139404296875,293.03973388671875,298.731689453125,297.2475280761719,285.02276611328125,1.0,0.6225486993789673,0.4152560234069824,0.4152560234069824,1.0,1.0,-3.2993056774139404,1.0307527780532837,2.268552780151367,0.2842027544975281,0.9845439195632936,0.9845439195632936,0.0,176.63819885253906,190.0,57584.90234375,0.0,3040.761962890625,1.0,279.44293212890625,283.1100158691406,296.0339050292969,299.7052001953125,293.1499938964844,293.1499938964844,279.1499938964844,32615.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114431142807008,1.0,0.0,0.0,3.755529642105103,3.75555419921875,9.41099813189794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7451171875,0.0,1627.7236328125,1895.4371337890625,0.0,3509.991455078125,0.9265552163124084,1.0,0.0,3.0,1.0,0.0
18191220,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.837884247303009,0.3959451019763946,0.3590081334114074,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9844490885734558,0.6365078687667847,0.6032140851020813,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8845298886299133,0.4684810042381286,0.3292184472084045,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8502252101898193,0.4152408838272095,0.3958526253700256,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7087302207946777,0.2345049977302551,1.0714290142059326,284.89678955078125,284.95001220703125,301.97100830078125,293.00787353515625,298.7188415527344,297.2442932128906,284.8986511230469,1.0,0.626812219619751,0.4139544367790222,0.4139544367790222,1.0,1.0,-3.3127920627593994,1.032019019126892,2.280773162841797,0.2827174663543701,0.8807233572006226,0.8807233572006226,0.0,181.3617401123047,193.0,58540.375,0.0,3096.83056640625,1.0,279.1565246582031,282.9624328613281,296.04736328125,299.8505554199219,293.1499938964844,293.1499938964844,279.45001220703125,38277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231812357902528,1.0,0.0,0.0,3.674174070358277,3.674198865890503,9.00767645362066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.66015625,0.0,1577.3822021484375,1895.4371337890625,0.0,3618.487548828125,0.9123059511184692,1.0,0.0,3.0,1.0,0.0
18191280,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.837884247303009,0.3959451019763946,0.3590081334114074,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9844490885734558,0.6365078687667847,0.6032140851020813,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8845298886299133,0.4684810042381286,0.3292184472084045,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8502252101898193,0.4152408838272095,0.3958526253700256,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7087302207946777,0.2345049977302551,1.0714290142059326,284.89678955078125,284.95001220703125,301.97100830078125,293.00787353515625,298.7188415527344,297.2442932128906,284.8986511230469,1.0,0.626812219619751,0.4139544367790222,0.4139544367790222,1.0,1.0,-3.3127920627593994,1.032019019126892,2.280773162841797,0.2827174663543701,0.8807233572006226,0.8807233572006226,0.0,181.3617401123047,193.0,58540.375,0.0,3096.83056640625,1.0,279.1565246582031,282.9624328613281,296.04736328125,299.8505554199219,293.1499938964844,293.1499938964844,279.45001220703125,38277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231812357902528,1.0,0.0,0.0,3.674174070358277,3.674198865890503,9.00767645362066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.66015625,0.0,1577.3822021484375,1895.4371337890625,0.0,3618.487548828125,0.9123059511184692,1.0,0.0,3.0,1.0,0.0
18191340,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8344370722770691,0.3967978954315185,0.3595973253250122,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9811747670173644,0.6388499736785889,0.6052039861679077,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8815639019012451,0.4710228145122528,0.3308601677417755,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.847308337688446,0.4170685708522796,0.3974855542182922,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.706120491027832,0.2355049848556518,1.0760499238967896,285.01483154296875,284.95001220703125,301.9502258300781,292.97528076171875,298.711181640625,297.248779296875,285.0135192871094,1.0,0.6305328011512756,0.4126528203487396,0.4126528203487396,1.0,1.0,-3.32538104057312,1.0329455137252808,2.29243540763855,0.2808389961719513,0.9860331416130066,0.9860331416130066,0.0,185.21365356445312,196.0,57897.75390625,0.0,3146.41015625,1.0,279.44342041015625,283.0941772460937,295.9631042480469,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33160.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170458912849426,1.0,0.0,0.0,3.7923638820648193,3.792388677597046,9.596508334652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4990234375,0.0,1675.3253173828125,1895.4371337890625,0.0,3561.871337890625,0.9351696372032166,1.0,0.0,3.0,1.0,0.0
18191400,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8344370722770691,0.3967978954315185,0.3595973253250122,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9811747670173644,0.6388499736785889,0.6052039861679077,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8815639019012451,0.4710228145122528,0.3308601677417755,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.847308337688446,0.4170685708522796,0.3974855542182922,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.706120491027832,0.2355049848556518,1.0760499238967896,285.01483154296875,284.95001220703125,301.9502258300781,292.97528076171875,298.711181640625,297.248779296875,285.0135192871094,1.0,0.6305328011512756,0.4126528203487396,0.4126528203487396,1.0,1.0,-3.32538104057312,1.0329455137252808,2.29243540763855,0.2808389961719513,0.9860331416130066,0.9860331416130066,0.0,185.21365356445312,196.0,57897.75390625,0.0,3146.41015625,1.0,279.44342041015625,283.0941772460937,295.9631042480469,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33160.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170458912849426,1.0,0.0,0.0,3.7923638820648193,3.792388677597046,9.596508334652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4990234375,0.0,1675.3253173828125,1895.4371337890625,0.0,3561.871337890625,0.9351696372032166,1.0,0.0,3.0,1.0,0.0
18191460,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8306221961975098,0.3965630829334259,0.3598274290561676,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9774498343467712,0.640052080154419,0.6068134903907776,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.878243625164032,0.4725984036922455,0.3322740793228149,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8440961241722107,0.4181167781352997,0.3988575041294098,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7031271457672119,0.2359671592712402,1.0796092748641968,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,298.6973876953125,297.2435913085937,284.8946838378906,1.0,0.6339080333709717,0.4115768671035766,0.4115768671035766,1.0,1.0,-3.3352346420288086,1.033454179763794,2.301780462265014,0.2793927788734436,0.8809986114501953,0.8809986114501953,0.0,189.18690490722656,199.0,58727.20703125,0.0,3190.90283203125,1.0,279.1563415527344,282.9529724121094,295.9755554199219,299.7908020019531,293.1499938964844,293.1499938964844,279.45001220703125,38677.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927564024925232,1.0,0.0,0.0,3.694562196731568,3.694586992263794,9.107920391215884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.83154296875,0.0,1603.59423828125,1895.4371337890625,0.0,3658.792724609375,0.9171701669692992,1.0,0.0,3.0,1.0,0.0
18191520,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8306221961975098,0.3965630829334259,0.3598274290561676,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9774498343467712,0.640052080154419,0.6068134903907776,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.878243625164032,0.4725984036922455,0.3322740793228149,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8440961241722107,0.4181167781352997,0.3988575041294098,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7031271457672119,0.2359671592712402,1.0796092748641968,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,298.6973876953125,297.2435913085937,284.8946838378906,1.0,0.6339080333709717,0.4115768671035766,0.4115768671035766,1.0,1.0,-3.3352346420288086,1.033454179763794,2.301780462265014,0.2793927788734436,0.8809986114501953,0.8809986114501953,0.0,189.18690490722656,199.0,58727.20703125,0.0,3190.90283203125,1.0,279.1563415527344,282.9529724121094,295.9755554199219,299.7908020019531,293.1499938964844,293.1499938964844,279.45001220703125,38677.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927564024925232,1.0,0.0,0.0,3.694562196731568,3.694586992263794,9.107920391215884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.83154296875,0.0,1603.59423828125,1895.4371337890625,0.0,3658.792724609375,0.9171701669692992,1.0,0.0,3.0,1.0,0.0
18191580,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8280158638954163,0.3974002599716186,0.3603682219982147,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.974902093410492,0.6423584222793579,0.6087329983711243,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8762447834014893,0.4751688539981842,0.333906352519989,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8420063853263855,0.4198729395866394,0.4003758132457733,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7010294198989868,0.2367635518312454,1.0830347537994385,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6901550292969,297.24774169921875,285.0126037597656,1.0,0.6370543837547302,0.4105009138584137,0.4105009138584137,1.0,1.0,-3.346092462539673,1.0343306064605713,2.3117618560791016,0.2778511047363281,0.9868908524513244,0.9868908524513244,0.0,192.4058837890625,202.0,58010.84375,0.0,3233.611572265625,1.0,279.44354248046875,283.0885009765625,295.89215087890625,299.5929260253906,293.1499938964844,293.1499938964844,279.1499938964844,33356.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206764101982116,1.0,0.0,0.0,3.805620670318604,3.805645704269409,9.66371771937702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0380859375,0.0,1692.6700439453125,1895.4371337890625,0.0,3595.399169921875,0.9383045434951782,1.0,0.0,3.0,1.0,0.0
18191640,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8280158638954163,0.3974002599716186,0.3603682219982147,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.974902093410492,0.6423584222793579,0.6087329983711243,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8762447834014893,0.4751688539981842,0.333906352519989,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8420063853263855,0.4198729395866394,0.4003758132457733,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7010294198989868,0.2367635518312454,1.0830347537994385,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6901550292969,297.24774169921875,285.0126037597656,1.0,0.6370543837547302,0.4105009138584137,0.4105009138584137,1.0,1.0,-3.346092462539673,1.0343306064605713,2.3117618560791016,0.2778511047363281,0.9868908524513244,0.9868908524513244,0.0,192.4058837890625,202.0,58010.84375,0.0,3233.611572265625,1.0,279.44354248046875,283.0885009765625,295.89215087890625,299.5929260253906,293.1499938964844,293.1499938964844,279.1499938964844,33356.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206764101982116,1.0,0.0,0.0,3.805620670318604,3.805645704269409,9.66371771937702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0380859375,0.0,1692.6700439453125,1895.4371337890625,0.0,3595.399169921875,0.9383045434951782,1.0,0.0,3.0,1.0,0.0
18191700,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8268495798110962,0.3973921239376068,0.3606867790222168,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9737585186958312,0.6430711150169373,0.6097564697265625,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8754045367240906,0.476081520318985,0.3347717821598053,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8411093354225159,0.4204762578010559,0.401197075843811,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7001209855079651,0.2370075434446334,1.084943175315857,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6841125488281,297.246337890625,284.8740539550781,1.0,0.6386468410491943,0.4099629521369934,0.4099629521369934,1.0,1.0,-3.352036952972412,1.0349332094192505,2.317103624343872,0.2772707939147949,0.8955531716346741,0.8955531716346741,0.0,193.9772186279297,202.0,59070.21875,0.0,3255.997314453125,1.0,279.1942138671875,282.931884765625,295.93170166015625,299.801513671875,293.1499938964844,293.1499938964844,279.1499938964844,36948.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278029799461364,1.0,0.0,0.0,3.785737991333008,3.785763502120972,9.563004823576191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0,0.0,1696.854736328125,1895.4371337890625,0.0,3660.987060546875,0.9344527125358582,1.0,0.0,3.0,1.0,0.0
18191760,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8248395919799805,0.3971653282642364,0.3605802059173584,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9717032313346864,0.6435341835021973,0.6103006601333618,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.873673677444458,0.4767858982086181,0.3353350460529327,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8394414186477661,0.4208885133266449,0.4016945660114288,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6984744071960449,0.2371081262826919,1.0859160423278809,284.8929443359375,284.95001220703125,301.8862609863281,292.87359619140625,298.67626953125,297.24249267578125,284.8948974609375,1.0,0.64006507396698,0.4094435572624206,0.4094435572624206,1.0,1.0,-3.3550124168396,1.0345312356948853,2.320481061935425,0.2763167917728424,0.882451057434082,0.882451057434082,0.0,195.9482421875,205.0,58815.734375,0.0,3274.018798828125,1.0,279.1566772460937,282.9486389160156,295.90496826171875,299.7250366210937,293.1499938964844,293.1499938964844,279.45001220703125,38713.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307686686515808,1.0,0.0,0.0,3.704670667648315,3.704695701599121,9.157828912975674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.52978515625,0.0,1615.4508056640625,1895.4371337890625,0.0,3688.18505859375,0.9195459485054016,1.0,0.0,3.0,1.0,0.0
18191820,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8226401209831238,0.398001492023468,0.3611128628253937,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9695156812667848,0.6458151340484619,0.6121881604194641,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8721669912338257,0.4794029891490936,0.3369937241077423,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8377685546875,0.4226267337799072,0.4031848907470703,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6966686248779297,0.2378285825252533,1.0889204740524292,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,298.6692810058594,297.2469177246094,285.01318359375,1.0,0.642979621887207,0.4084047377109527,0.4084047377109527,1.0,1.0,-3.3653135299682617,1.0352681875228882,2.330045461654663,0.2747727036476135,0.988757312297821,0.988757312297821,0.0,198.8923492431641,208.0,58071.25,0.0,3314.3623046875,1.0,279.443603515625,283.0848388671875,295.8217163085937,299.5257568359375,293.1499938964844,293.1499938964844,279.1499938964844,33409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237176179885864,1.0,0.0,0.0,3.813471555709839,3.813496828079224,9.7036320312327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.072265625,0.0,1702.510498046875,1895.4371337890625,0.0,3623.4267578125,0.9401205778121948,1.0,0.0,3.0,1.0,0.0
18191880,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8226401209831238,0.398001492023468,0.3611128628253937,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9695156812667848,0.6458151340484619,0.6121881604194641,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8721669912338257,0.4794029891490936,0.3369937241077423,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8377685546875,0.4226267337799072,0.4031848907470703,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6966686248779297,0.2378285825252533,1.0889204740524292,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,298.6692810058594,297.2469177246094,285.01318359375,1.0,0.642979621887207,0.4084047377109527,0.4084047377109527,1.0,1.0,-3.3653135299682617,1.0352681875228882,2.330045461654663,0.2747727036476135,0.988757312297821,0.988757312297821,0.0,198.8923492431641,208.0,58071.25,0.0,3314.3623046875,1.0,279.443603515625,283.0848388671875,295.8217163085937,299.5257568359375,293.1499938964844,293.1499938964844,279.1499938964844,33409.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237176179885864,1.0,0.0,0.0,3.813471555709839,3.813496828079224,9.7036320312327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.072265625,0.0,1702.510498046875,1895.4371337890625,0.0,3623.4267578125,0.9401205778121948,1.0,0.0,3.0,1.0,0.0
18191940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8197469115257263,0.3977566957473755,0.3613155782222748,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9665326476097108,0.6469497084617615,0.6137188076972961,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869958758354187,0.481049120426178,0.3384425938129425,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.835509181022644,0.4236171543598175,0.4044786989688873,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6943269371986389,0.2381114363670349,1.0914947986602783,284.8924255371094,284.95001220703125,301.8426818847656,292.8031921386719,298.6553649902344,297.2416687011719,284.8943786621094,1.0,0.6458349227905273,0.4073659479618072,0.4073659479618072,1.0,1.0,-3.37380313873291,1.0353307723999023,2.338472366333008,0.2732118368148803,0.883779764175415,0.883779764175415,0.0,202.2770233154297,211.0,58876.015625,0.0,3353.2880859375,1.0,279.1562194824219,282.9437561035156,295.8344116210937,299.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,38765.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933771312236786,1.0,0.0,0.0,3.7127721309661865,3.712797164916992,9.197924555337522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.3046875,0.0,1625.1796875,1895.4371337890625,0.0,3715.660400390625,0.9212917685508728,1.0,0.0,3.0,1.0,0.0
18192000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8197469115257263,0.3977566957473755,0.3613155782222748,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9665326476097108,0.6469497084617615,0.6137188076972961,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869958758354187,0.481049120426178,0.3384425938129425,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.835509181022644,0.4236171543598175,0.4044786989688873,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6943269371986389,0.2381114363670349,1.0914947986602783,284.8924255371094,284.95001220703125,301.8426818847656,292.8031921386719,298.6553649902344,297.2416687011719,284.8943786621094,1.0,0.6458349227905273,0.4073659479618072,0.4073659479618072,1.0,1.0,-3.37380313873291,1.0353307723999023,2.338472366333008,0.2732118368148803,0.883779764175415,0.883779764175415,0.0,202.2770233154297,211.0,58876.015625,0.0,3353.2880859375,1.0,279.1562194824219,282.9437561035156,295.8344116210937,299.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,38765.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933771312236786,1.0,0.0,0.0,3.7127721309661865,3.712797164916992,9.197924555337522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.3046875,0.0,1625.1796875,1895.4371337890625,0.0,3715.660400390625,0.9212917685508728,1.0,0.0,3.0,1.0,0.0
18192060,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8177103996276855,0.3985815942287445,0.3618330061435699,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.964473843574524,0.649188756942749,0.6155609488487244,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8686785101890564,0.4836985766887665,0.34011971950531,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8340169787406921,0.4253316521644592,0.4059412777423858,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6926407814025879,0.2387789338827133,1.0942329168319702,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,298.64862060546875,297.246337890625,285.0129699707031,1.0,0.6486346125602722,0.4063573181629181,0.4063573181629181,1.0,1.0,-3.383700370788574,1.035964846611023,2.3477354049682617,0.2716644406318664,0.9899471998214722,0.9899471998214722,0.0,205.1304168701172,214.0,58124.25,0.0,3392.605224609375,1.0,279.4436340332031,283.0827331542969,295.7504577636719,299.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33463.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267084002494812,1.0,0.0,0.0,3.819319009780884,3.819344282150269,9.733412298373878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9580078125,0.0,1709.9720458984375,1895.4371337890625,0.0,3650.93359375,0.9414955973625184,1.0,0.0,3.0,1.0,0.0
18192120,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8177103996276855,0.3985815942287445,0.3618330061435699,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.964473843574524,0.649188756942749,0.6155609488487244,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8686785101890564,0.4836985766887665,0.34011971950531,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8340169787406921,0.4253316521644592,0.4059412777423858,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6926407814025879,0.2387789338827133,1.0942329168319702,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,298.64862060546875,297.246337890625,285.0129699707031,1.0,0.6486346125602722,0.4063573181629181,0.4063573181629181,1.0,1.0,-3.383700370788574,1.035964846611023,2.3477354049682617,0.2716644406318664,0.9899471998214722,0.9899471998214722,0.0,205.1304168701172,214.0,58124.25,0.0,3392.605224609375,1.0,279.4436340332031,283.0827331542969,295.7504577636719,299.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33463.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267084002494812,1.0,0.0,0.0,3.819319009780884,3.819344282150269,9.733412298373878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9580078125,0.0,1709.9720458984375,1895.4371337890625,0.0,3650.93359375,0.9414955973625184,1.0,0.0,3.0,1.0,0.0
