time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.814929187297821,0.3983135223388672,0.3620166182518005,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9615594148635864,0.6502619385719299,0.6170380115509033,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8666601181030273,0.4853570461273193,0.3415788114070892,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8319060206413269,0.4262849390506744,0.4072024822235107,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6903966665267944,0.2390076667070388,1.0965640544891355,284.8897399902344,284.95001220703125,301.7987670898437,292.7312316894531,298.6346435546875,297.2408447265625,284.8930358886719,1.0,0.6513979434967041,0.4053487181663513,0.4053487181663513,1.0,1.0,-3.3917834758758545,1.0359313488006592,2.355852127075196,0.2701089382171631,0.882330060005188,0.882330060005188,0.0,208.47146606445312,217.0,58898.796875,0.0,3430.711181640625,1.0,279.1566772460937,282.9387512207031,295.7631225585937,299.5899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369133114814758,1.0,0.0,0.0,3.714395046234131,3.714420318603516,9.205968467540516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.345703125,0.0,1628.115478515625,1895.4371337890625,0.0,3744.341064453125,0.9217768311500548,1.0,0.0,3.0,1.0,0.0
18192240,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.814929187297821,0.3983135223388672,0.3620166182518005,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9615594148635864,0.6502619385719299,0.6170380115509033,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8666601181030273,0.4853570461273193,0.3415788114070892,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8319060206413269,0.4262849390506744,0.4072024822235107,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6903966665267944,0.2390076667070388,1.0965640544891355,284.8897399902344,284.95001220703125,301.7987670898437,292.7312316894531,298.6346435546875,297.2408447265625,284.8930358886719,1.0,0.6513979434967041,0.4053487181663513,0.4053487181663513,1.0,1.0,-3.3917834758758545,1.0359313488006592,2.355852127075196,0.2701089382171631,0.882330060005188,0.882330060005188,0.0,208.47146606445312,217.0,58898.796875,0.0,3430.711181640625,1.0,279.1566772460937,282.9387512207031,295.7631225585937,299.5899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369133114814758,1.0,0.0,0.0,3.714395046234131,3.714420318603516,9.205968467540516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.345703125,0.0,1628.115478515625,1895.4371337890625,0.0,3744.341064453125,0.9217768311500548,1.0,0.0,3.0,1.0,0.0
18192300,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.813551127910614,0.3986341655254364,0.3620730340480804,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9601117372512816,0.6512579917907715,0.6177148818969727,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8656843304634094,0.4866079986095428,0.3422821164131164,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8308614492416382,0.4270530343055725,0.4077710509300232,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6892523765563965,0.2392638176679611,1.0974199771881104,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.6305236816406,297.2421875,285.0209655761719,1.0,0.652694046497345,0.4048444032669067,0.4048444032669067,1.0,1.0,-3.395217180252075,1.0357043743133545,2.3595128059387207,0.2691100239753723,0.9707317352294922,0.9707317352294922,0.0,210.08241271972656,217.0,58046.60546875,0.0,3448.07421875,1.0,279.40362548828125,283.0877380371094,295.6881103515625,299.35418701171875,293.1499938964844,293.1499938964844,279.45001220703125,34373.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313406348228456,1.0,0.0,0.0,3.758212327957153,3.75823712348938,9.424447853234595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.57421875,0.0,1644.3966064453125,1895.4371337890625,0.0,3693.42333984375,0.9300147294998168,1.0,0.0,3.0,1.0,0.0
18192360,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8129974603652954,0.3991508483886719,0.3625368475914001,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.95958411693573,0.6524581909179688,0.6188399791717529,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8655439615249634,0.4880378246307373,0.3432781994342804,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.830541729927063,0.4279936552047729,0.4086506068706512,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6887980103492737,0.2396380305290222,1.099114179611206,285.0146789550781,284.95001220703125,301.7768249511719,292.6947937011719,298.6280822753906,297.2457580566406,285.013671875,1.0,0.6541256308555603,0.4043392241001129,0.4043392241001129,1.0,1.0,-3.401418685913086,1.0364344120025637,2.3649845123291016,0.2684944868087768,0.9912187457084656,0.9912187457084656,0.0,211.2794189453125,220.0,58172.1875,0.0,3469.55322265625,1.0,279.4433898925781,283.0824584960937,295.6776123046875,299.3869934082031,293.1499938964844,293.1499938964844,279.1499938964844,33475.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297284483909608,1.0,0.0,0.0,3.822224378585816,3.8222496509552,9.74822796706576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.234375,0.0,1713.571533203125,1895.4371337890625,0.0,3678.651611328125,0.942259967327118,1.0,0.0,3.0,1.0,0.0
18192420,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8103184700012207,0.398932933807373,0.3627521991729736,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9567176699638368,0.6534423232078552,0.6202407479286194,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.863670825958252,0.4896776974201202,0.3447295725345611,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8285782933235168,0.4289751946926117,0.4099260866641998,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6866505146026611,0.2398344129323959,1.1012842655181885,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,298.61407470703125,297.2401428222656,284.89459228515625,1.0,0.6568284630775452,0.4033288657665252,0.4033288657665252,1.0,1.0,-3.409262657165528,1.0362759828567505,2.3729867935180664,0.2668721675872803,0.8868271112442017,0.8868271112442017,0.0,214.5938720703125,223.0,58976.66796875,0.0,3507.295654296875,1.0,279.1563720703125,282.9380798339844,295.68853759765625,299.5153503417969,293.1499938964844,293.1499938964844,279.45001220703125,38665.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395943880081176,1.0,0.0,0.0,3.724910736083984,3.72493577003479,9.258166642212018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7939453125,0.0,1638.4742431640625,1895.4371337890625,0.0,3768.756103515625,0.9240068793296814,1.0,0.0,3.0,1.0,0.0
18192480,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8103184700012207,0.398932933807373,0.3627521991729736,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9567176699638368,0.6534423232078552,0.6202407479286194,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.863670825958252,0.4896776974201202,0.3447295725345611,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8285782933235168,0.4289751946926117,0.4099260866641998,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6866505146026611,0.2398344129323959,1.1012842655181885,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,298.61407470703125,297.2401428222656,284.89459228515625,1.0,0.6568284630775452,0.4033288657665252,0.4033288657665252,1.0,1.0,-3.409262657165528,1.0362759828567505,2.3729867935180664,0.2668721675872803,0.8868271112442017,0.8868271112442017,0.0,214.5938720703125,223.0,58976.66796875,0.0,3507.295654296875,1.0,279.1563720703125,282.9380798339844,295.68853759765625,299.5153503417969,293.1499938964844,293.1499938964844,279.45001220703125,38665.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395943880081176,1.0,0.0,0.0,3.724910736083984,3.72493577003479,9.258166642212018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7939453125,0.0,1638.4742431640625,1895.4371337890625,0.0,3768.756103515625,0.9240068793296814,1.0,0.0,3.0,1.0,0.0
18192540,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8084226846694946,0.3997883200645447,0.3632954061031341,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9547005891799928,0.6554859280586243,0.621907651424408,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.862586259841919,0.492287129163742,0.3463842570781708,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8272897601127625,0.4306942224502563,0.4113909602165222,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6850749254226685,0.2404152154922485,1.103633165359497,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,298.6070251464844,297.2442321777344,285.0122375488281,1.0,0.6594927906990051,0.4023185074329376,0.4023185074329376,1.0,1.0,-3.4184882640838623,1.0365949869155884,2.3818931579589844,0.2651698589324951,0.991612434387207,0.991612434387207,0.0,217.4104919433593,226.0,58219.5234375,0.0,3545.59912109375,1.0,279.4437255859375,283.0804138183594,295.6044921875,299.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325842261314392,1.0,0.0,0.0,3.8278191089630127,3.8278443813323975,9.77678610070143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.119140625,0.0,1720.81005859375,1895.4371337890625,0.0,3704.805419921875,0.9434638619422911,1.0,0.0,3.0,1.0,0.0
18192600,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8084226846694946,0.3997883200645447,0.3632954061031341,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9547005891799928,0.6554859280586243,0.621907651424408,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.862586259841919,0.492287129163742,0.3463842570781708,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8272897601127625,0.4306942224502563,0.4113909602165222,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6850749254226685,0.2404152154922485,1.103633165359497,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,298.6070251464844,297.2442321777344,285.0122375488281,1.0,0.6594927906990051,0.4023185074329376,0.4023185074329376,1.0,1.0,-3.4184882640838623,1.0365949869155884,2.3818931579589844,0.2651698589324951,0.991612434387207,0.991612434387207,0.0,217.4104919433593,226.0,58219.5234375,0.0,3545.59912109375,1.0,279.4437255859375,283.0804138183594,295.6044921875,299.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325842261314392,1.0,0.0,0.0,3.8278191089630127,3.8278443813323975,9.77678610070143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.119140625,0.0,1720.81005859375,1895.4371337890625,0.0,3704.805419921875,0.9434638619422911,1.0,0.0,3.0,1.0,0.0
18192660,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8057769536972046,0.3995742499828338,0.3635284304618835,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9518359303474426,0.6563668251037598,0.6232054233551025,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8608041405677795,0.4939004480838775,0.3478119671344757,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.825421929359436,0.4316633939743042,0.4126654863357544,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6829872131347656,0.2405698150396347,1.1056184768676758,284.8916015625,284.95001220703125,301.7114562988281,292.5844421386719,298.5929870605469,297.23858642578125,284.893310546875,1.0,0.6621329188346863,0.4012928009033203,0.4012928009033203,1.0,1.0,-3.42597770690918,1.0362356901168823,2.389742136001587,0.2634280025959015,0.8868837356567383,0.8868837356567383,0.0,220.7217712402344,229.0,59020.69921875,0.0,3582.814453125,1.0,279.1561279296875,282.9361877441406,295.6151733398437,299.44390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38734.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424955248832704,1.0,0.0,0.0,3.729400873184204,3.729426145553589,9.280500989916618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.01611328125,0.0,1644.220703125,1895.4371337890625,0.0,3795.111572265625,0.9249320030212402,1.0,0.0,3.0,1.0,0.0
18192720,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8057769536972046,0.3995742499828338,0.3635284304618835,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9518359303474426,0.6563668251037598,0.6232054233551025,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8608041405677795,0.4939004480838775,0.3478119671344757,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.825421929359436,0.4316633939743042,0.4126654863357544,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6829872131347656,0.2405698150396347,1.1056184768676758,284.8916015625,284.95001220703125,301.7114562988281,292.5844421386719,298.5929870605469,297.23858642578125,284.893310546875,1.0,0.6621329188346863,0.4012928009033203,0.4012928009033203,1.0,1.0,-3.42597770690918,1.0362356901168823,2.389742136001587,0.2634280025959015,0.8868837356567383,0.8868837356567383,0.0,220.7217712402344,229.0,59020.69921875,0.0,3582.814453125,1.0,279.1561279296875,282.9361877441406,295.6151733398437,299.44390869140625,293.1499938964844,293.1499938964844,279.45001220703125,38734.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424955248832704,1.0,0.0,0.0,3.729400873184204,3.729426145553589,9.280500989916618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.01611328125,0.0,1644.220703125,1895.4371337890625,0.0,3795.111572265625,0.9249320030212402,1.0,0.0,3.0,1.0,0.0
18192780,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8038877844810486,0.4004100561141968,0.3640524446964264,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9498249292373656,0.6583330035209656,0.6247936487197876,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8597924113273621,0.4965122938156128,0.3494639992713928,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.824182391166687,0.4333482682704925,0.4141012132167816,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6814473271369934,0.2411116659641266,1.1077889204025269,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,298.58575439453125,297.2422790527344,285.0118103027344,1.0,0.6647350192070007,0.400267094373703,0.400267094373703,1.0,1.0,-3.434832572937012,1.0363448858261108,2.3984878063201904,0.2615960538387298,0.991726577281952,0.991726577281952,0.0,223.5365753173828,232.0,58247.6171875,0.0,3620.5771484375,1.0,279.4437255859375,283.0797119140625,295.5305480957031,299.2433776855469,293.1499938964844,293.1499938964844,279.1499938964844,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354631304740906,1.0,0.0,0.0,3.830345392227173,3.8303706645965576,9.789695241124718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5615234375,0.0,1724.1805419921875,1895.4371337890625,0.0,3731.1123046875,0.9440628290176392,1.0,0.0,3.0,1.0,0.0
18192840,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8038877844810486,0.4004100561141968,0.3640524446964264,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9498249292373656,0.6583330035209656,0.6247936487197876,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8597924113273621,0.4965122938156128,0.3494639992713928,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.824182391166687,0.4333482682704925,0.4141012132167816,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6814473271369934,0.2411116659641266,1.1077889204025269,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,298.58575439453125,297.2422790527344,285.0118103027344,1.0,0.6647350192070007,0.400267094373703,0.400267094373703,1.0,1.0,-3.434832572937012,1.0363448858261108,2.3984878063201904,0.2615960538387298,0.991726577281952,0.991726577281952,0.0,223.5365753173828,232.0,58247.6171875,0.0,3620.5771484375,1.0,279.4437255859375,283.0797119140625,295.5305480957031,299.2433776855469,293.1499938964844,293.1499938964844,279.1499938964844,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354631304740906,1.0,0.0,0.0,3.830345392227173,3.8303706645965576,9.789695241124718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5615234375,0.0,1724.1805419921875,1895.4371337890625,0.0,3731.1123046875,0.9440628290176392,1.0,0.0,3.0,1.0,0.0
18192900,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8030098676681519,0.4004088938236236,0.3643741309642792,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9488760828971864,0.6588677167892456,0.6256517171859741,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8593412041664124,0.4974248111248016,0.350332111120224,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8236202597618103,0.4339079856872558,0.4148821234703064,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6807577610015869,0.241240382194519,1.1091500520706177,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,298.57965087890625,297.2406005859375,284.8759765625,1.0,0.6661019921302795,0.3997542262077331,0.3997542262077331,1.0,1.0,-3.4398791790008545,1.0365979671478271,2.4032814502716064,0.260882556438446,0.901946783065796,0.901946783065796,0.0,224.9730529785156,232.0,59255.1171875,0.0,3641.179443359375,1.0,279.1937255859375,282.9189147949219,295.56842041015625,299.4464416503906,293.1499938964844,293.1499938964844,279.1499938964844,36998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243186712265,1.0,0.0,0.0,3.809966802597046,3.809992551803589,9.685803661341197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1279296875,0.0,1726.3238525390625,1895.4371337890625,0.0,3794.533935546875,0.9400206208229064,1.0,0.0,3.0,1.0,0.0
18192960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8012903928756714,0.4001711010932922,0.3642651736736297,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.946984052658081,0.659142255783081,0.6260230541229248,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.858111560344696,0.4981298744678497,0.350893497467041,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8223708868026733,0.4342706203460693,0.4153336584568023,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6794174909591675,0.2412294745445251,1.1096067428588867,284.89178466796875,284.95001220703125,301.6687927246094,292.5105895996094,298.57183837890625,297.2364807128906,284.8934631347656,1.0,0.6673138737678528,0.3992503583431244,0.3992503583431244,1.0,1.0,-3.441965818405152,1.035851240158081,2.4061145782470703,0.2597962915897369,0.8873176574707031,0.8873176574707031,0.0,226.84616088867188,235.0,59046.4453125,0.0,3657.237060546875,1.0,279.156494140625,282.93621826171875,295.5409851074219,299.3704833984375,293.1499938964844,293.1499938964844,279.45001220703125,38708.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453085064888,1.0,0.0,0.0,3.731362581253052,3.731387853622437,9.290266689276904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.2216796875,0.0,1646.3018798828125,1895.4371337890625,0.0,3820.600830078125,0.9254319667816162,1.0,0.0,3.0,1.0,0.0
18193020,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7994563579559326,0.4009692072868347,0.3647604286670685,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449939727783204,0.6610382795333862,0.6275472640991211,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8571775555610657,0.5007530450820923,0.3525538146495819,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8211643695831299,0.4359038174152374,0.4167239069938659,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6779182553291321,0.2417361140251159,1.1116244792938232,285.0126647949219,284.95001220703125,301.6478881835937,292.4737243652344,298.5648193359375,297.2401428222656,285.0116271972656,1.0,0.6698572635650635,0.3982425928115845,0.3982425928115845,1.0,1.0,-3.450480937957764,1.0358593463897705,2.414621591567993,0.2579344511032104,0.9918301105499268,0.9918301105499268,0.0,229.6576385498047,238.0,58263.53515625,0.0,3694.49169921875,1.0,279.4437561035156,283.0795288085937,295.45654296875,299.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33592.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382539987564088,1.0,0.0,0.0,3.831605911254883,3.831631422042847,9.79613901108678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4755859375,0.0,1725.8426513671875,1895.4371337890625,0.0,3756.556884765625,0.9443600177764891,1.0,0.0,3.0,1.0,0.0
18193080,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7994563579559326,0.4009692072868347,0.3647604286670685,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449939727783204,0.6610382795333862,0.6275472640991211,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8571775555610657,0.5007530450820923,0.3525538146495819,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8211643695831299,0.4359038174152374,0.4167239069938659,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6779182553291321,0.2417361140251159,1.1116244792938232,285.0126647949219,284.95001220703125,301.6478881835937,292.4737243652344,298.5648193359375,297.2401428222656,285.0116271972656,1.0,0.6698572635650635,0.3982425928115845,0.3982425928115845,1.0,1.0,-3.450480937957764,1.0358593463897705,2.414621591567993,0.2579344511032104,0.9918301105499268,0.9918301105499268,0.0,229.6576385498047,238.0,58263.53515625,0.0,3694.49169921875,1.0,279.4437561035156,283.0795288085937,295.45654296875,299.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33592.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382539987564088,1.0,0.0,0.0,3.831605911254883,3.831631422042847,9.79613901108678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4755859375,0.0,1725.8426513671875,1895.4371337890625,0.0,3756.556884765625,0.9443600177764891,1.0,0.0,3.0,1.0,0.0
18193140,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.796914279460907,0.400667130947113,0.3649272918701172,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9421840906143188,0.6617904901504517,0.628720223903656,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8555961847305298,0.5024007558822632,0.3539991080760956,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8193817734718323,0.4367489814758301,0.4178942143917084,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6759415864944458,0.2418174743652343,1.1132882833480835,284.89141845703125,284.95001220703125,301.6272888183594,292.43701171875,298.5511169433594,297.2342834472656,284.8930969238281,1.0,0.6723766326904297,0.3972347974777221,0.3972347974777221,1.0,1.0,-3.457250595092773,1.035236120223999,2.4220144748687744,0.2560814619064331,0.8872004151344299,0.8872004151344299,0.0,232.9700622558593,241.0,59059.9296875,0.0,3730.574951171875,1.0,279.1560974121094,282.93572998046875,295.4674377441406,299.2967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38757.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480981826782228,1.0,0.0,0.0,3.7322866916656494,3.732311964035034,9.294868732467876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.18115234375,0.0,1647.7567138671875,1895.4371337890625,0.0,3845.812744140625,0.9255905747413636,1.0,0.0,3.0,1.0,0.0
18193200,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.796914279460907,0.400667130947113,0.3649272918701172,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9421840906143188,0.6617904901504517,0.628720223903656,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8555961847305298,0.5024007558822632,0.3539991080760956,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8193817734718323,0.4367489814758301,0.4178942143917084,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6759415864944458,0.2418174743652343,1.1132882833480835,284.89141845703125,284.95001220703125,301.6272888183594,292.43701171875,298.5511169433594,297.2342834472656,284.8930969238281,1.0,0.6723766326904297,0.3972347974777221,0.3972347974777221,1.0,1.0,-3.457250595092773,1.035236120223999,2.4220144748687744,0.2560814619064331,0.8872004151344299,0.8872004151344299,0.0,232.9700622558593,241.0,59059.9296875,0.0,3730.574951171875,1.0,279.1560974121094,282.93572998046875,295.4674377441406,299.2967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38757.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480981826782228,1.0,0.0,0.0,3.7322866916656494,3.732311964035034,9.294868732467876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.18115234375,0.0,1647.7567138671875,1895.4371337890625,0.0,3845.812744140625,0.9255905747413636,1.0,0.0,3.0,1.0,0.0
18193260,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7951000928878784,0.4013663232326507,0.3653453588485718,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9402506947517396,0.6636753678321838,0.630228579044342,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8547770977020264,0.5051200985908508,0.3557191789150238,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8181747794151306,0.4382732212543487,0.4191917181015014,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6744840741157532,0.2422899454832077,1.115157961845398,285.0122985839844,284.95001220703125,301.6070861816406,292.40045166015625,298.544677734375,297.2382507324219,285.0115966796875,1.0,0.6748615503311157,0.3962621986865997,0.3962621986865997,1.0,1.0,-3.4654359817504883,1.0351969003677368,2.430239200592041,0.2542374432086944,0.9915151000022888,0.9915151000022888,0.0,235.7744903564453,244.0,58270.68359375,0.0,3767.294921875,1.0,279.44287109375,283.0796813964844,295.3836364746094,299.095703125,293.1499938964844,293.1499938964844,279.1499938964844,33651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410126209259032,1.0,0.0,0.0,3.830507516860962,3.830533027648926,9.79052401817171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.939453125,0.0,1724.9736328125,1895.4371337890625,0.0,3781.6484375,0.9444021582603456,1.0,0.0,3.0,1.0,0.0
18193320,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7951000928878784,0.4013663232326507,0.3653453588485718,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9402506947517396,0.6636753678321838,0.630228579044342,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8547770977020264,0.5051200985908508,0.3557191789150238,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8181747794151306,0.4382732212543487,0.4191917181015014,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6744840741157532,0.2422899454832077,1.115157961845398,285.0122985839844,284.95001220703125,301.6070861816406,292.40045166015625,298.544677734375,297.2382507324219,285.0115966796875,1.0,0.6748615503311157,0.3962621986865997,0.3962621986865997,1.0,1.0,-3.4654359817504883,1.0351969003677368,2.430239200592041,0.2542374432086944,0.9915151000022888,0.9915151000022888,0.0,235.7744903564453,244.0,58270.68359375,0.0,3767.294921875,1.0,279.44287109375,283.0796813964844,295.3836364746094,299.095703125,293.1499938964844,293.1499938964844,279.1499938964844,33651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410126209259032,1.0,0.0,0.0,3.830507516860962,3.830533027648926,9.79052401817171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.939453125,0.0,1724.9736328125,1895.4371337890625,0.0,3781.6484375,0.9444021582603456,1.0,0.0,3.0,1.0,0.0
18193380,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7925724983215332,0.4009680449962616,0.3654171228408813,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9374983906745912,0.6644028425216675,0.6313840746879578,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8533211946487427,0.5068550109863281,0.357226699590683,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8163776993751526,0.4390042722225189,0.4202492535114288,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6725559830665588,0.2423401176929474,1.116668701171875,284.8915100097656,284.95001220703125,301.5873107910156,292.3641662597656,298.531494140625,297.23260498046875,284.8931579589844,1.0,0.677321195602417,0.3952895998954773,0.3952895998954773,1.0,1.0,-3.47182559967041,1.0345168113708496,2.4373087882995605,0.2524008452892303,0.8871628642082214,0.8871628642082214,0.0,239.09097290039065,247.0,59065.09765625,0.0,3802.73779296875,1.0,279.1560974121094,282.9359436035156,295.39434814453125,299.222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38762.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507680535316468,1.0,0.0,0.0,3.732409000396729,3.732434272766113,9.295478093918064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.0263671875,0.0,1647.938720703125,1895.4371337890625,0.0,3869.878662109375,0.9256245493888856,1.0,0.0,3.0,1.0,0.0
18193440,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7925724983215332,0.4009680449962616,0.3654171228408813,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9374983906745912,0.6644028425216675,0.6313840746879578,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8533211946487427,0.5068550109863281,0.357226699590683,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8163776993751526,0.4390042722225189,0.4202492535114288,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6725559830665588,0.2423401176929474,1.116668701171875,284.8915100097656,284.95001220703125,301.5873107910156,292.3641662597656,298.531494140625,297.23260498046875,284.8931579589844,1.0,0.677321195602417,0.3952895998954773,0.3952895998954773,1.0,1.0,-3.47182559967041,1.0345168113708496,2.4373087882995605,0.2524008452892303,0.8871628642082214,0.8871628642082214,0.0,239.09097290039065,247.0,59065.09765625,0.0,3802.73779296875,1.0,279.1560974121094,282.9359436035156,295.39434814453125,299.222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38762.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507680535316468,1.0,0.0,0.0,3.732409000396729,3.732434272766113,9.295478093918064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.0263671875,0.0,1647.938720703125,1895.4371337890625,0.0,3869.878662109375,0.9256245493888856,1.0,0.0,3.0,1.0,0.0
18193500,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7912916541099548,0.4011825919151306,0.3653915822505951,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9361035227775574,0.6651930809020996,0.6318773627281189,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8526007533073425,0.5081420540809631,0.3579555451869964,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8154526352882385,0.4396408796310425,0.420702189207077,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6715551614761353,0.2425032258033752,1.117126703262329,285.0150146484375,284.95001220703125,301.5776062011719,292.3461303710937,298.527587890625,297.23345947265625,285.0171203613281,1.0,0.6784664392471313,0.3948032855987549,0.3948032855987549,1.0,1.0,-3.474353313446045,1.0339523553848269,2.440401077270508,0.2512570023536682,0.971068263053894,0.971068263053894,0.0,240.7013397216797,247.0,58172.92578125,0.0,3818.5771484375,1.0,279.40338134765625,283.08306884765625,295.3209533691406,298.9909362792969,293.1499938964844,293.1499938964844,279.45001220703125,34526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452533721923828,1.0,0.0,0.0,3.770791530609131,3.770816326141357,9.487642387284724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.310546875,0.0,1660.362060546875,1895.4371337890625,0.0,3820.101806640625,0.932837963104248,1.0,0.0,3.0,1.0,0.0
18193560,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7907665371894836,0.4015997052192688,0.3657630980014801,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9355764389038086,0.6662138104438782,0.6328214406967163,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8525750041007996,0.5096181035041809,0.3589797914028168,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8151507377624512,0.4404431283473968,0.4214557707309723,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6711298823356628,0.2427853494882583,1.1184102296829224,285.0125427246094,284.95001220703125,301.5679931640625,292.3281555175781,298.5253601074219,297.2365417480469,285.0115051269531,1.0,0.6797466278076172,0.3943201005458832,0.3943201005458832,1.0,1.0,-3.4796149730682373,1.0343234539031982,2.445291519165039,0.2504764795303345,0.9914685487747192,0.9914685487747192,0.0,241.90090942382807,250.0,58267.15234375,0.0,3838.803955078125,1.0,279.4438781738281,283.07989501953125,295.31011962890625,299.0213317871094,293.1499938964844,293.1499938964844,279.1499938964844,33608.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943575084209442,1.0,0.0,0.0,3.8316867351531982,3.831712007522583,9.79655169430771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.361328125,0.0,1726.06640625,1895.4371337890625,0.0,3804.901123046875,0.9444213509559632,1.0,0.0,3.0,1.0,0.0
18193620,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7883027195930481,0.4011478126049042,0.3657926917076111,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9328742623329164,0.6668490171432495,0.633906900882721,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8512167930603027,0.5113726854324341,0.3605088591575622,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.813368558883667,0.441099613904953,0.4224476516246795,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6692670583724976,0.2428092509508133,1.1198132038116455,284.8915405273437,284.95001220703125,301.5492248535156,292.29254150390625,298.512451171875,297.2308044433594,284.8931884765625,1.0,0.6821491718292236,0.3933537602424621,0.3933537602424621,1.0,1.0,-3.485687017440796,1.0335259437561035,2.4521610736846924,0.2485835403203964,0.8870195746421814,0.8870195746421814,0.0,245.21066284179688,253.0,59062.3515625,0.0,3873.66845703125,1.0,279.1560974121094,282.9362487792969,295.3225402832031,299.1498107910156,293.1499938964844,293.1499938964844,279.45001220703125,38765.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953332781791687,1.0,0.0,0.0,3.7319722175598153,3.731997489929199,9.293302127844072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.3916015625,0.0,1647.45068359375,1895.4371337890625,0.0,3892.936279296875,0.9255254864692688,1.0,0.0,3.0,1.0,0.0
18193680,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7883027195930481,0.4011478126049042,0.3657926917076111,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9328742623329164,0.6668490171432495,0.633906900882721,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8512167930603027,0.5113726854324341,0.3605088591575622,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.813368558883667,0.441099613904953,0.4224476516246795,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6692670583724976,0.2428092509508133,1.1198132038116455,284.8915405273437,284.95001220703125,301.5492248535156,292.29254150390625,298.512451171875,297.2308044433594,284.8931884765625,1.0,0.6821491718292236,0.3933537602424621,0.3933537602424621,1.0,1.0,-3.485687017440796,1.0335259437561035,2.4521610736846924,0.2485835403203964,0.8870195746421814,0.8870195746421814,0.0,245.21066284179688,253.0,59062.3515625,0.0,3873.66845703125,1.0,279.1560974121094,282.9362487792969,295.3225402832031,299.1498107910156,293.1499938964844,293.1499938964844,279.45001220703125,38765.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953332781791687,1.0,0.0,0.0,3.7319722175598153,3.731997489929199,9.293302127844072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.3916015625,0.0,1647.45068359375,1895.4371337890625,0.0,3892.936279296875,0.9255254864692688,1.0,0.0,3.0,1.0,0.0
18193740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7865416407585144,0.4017248749732971,0.3660978078842163,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.930980622768402,0.6685625910758972,0.6352599263191223,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.850544273853302,0.5141604542732239,0.3622835278511047,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8121461868286133,0.4424678683280945,0.4235924780368805,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6678894758224487,0.2432295829057693,1.1214572191238403,285.0118408203125,284.95001220703125,301.531005859375,292.2572937011719,298.5066223144531,297.234619140625,285.0111694335937,1.0,0.6845182180404663,0.3923873901367187,0.3923873901367187,1.0,1.0,-3.493160486221313,1.033205509185791,2.4599549770355225,0.2465902119874954,0.9908133149147034,0.9908133149147034,0.0,248.01193237304688,256.0,58261.1171875,0.0,3909.1669921875,1.0,279.44287109375,283.07989501953125,295.2398376464844,298.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33667.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461283087730408,1.0,0.0,0.0,3.829613208770752,3.8296384811401367,9.785952670426925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.4423828125,0.0,1724.0157470703125,1895.4371337890625,0.0,3828.0166015625,0.9442126750946044,1.0,0.0,3.0,1.0,0.0
18193800,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7865416407585144,0.4017248749732971,0.3660978078842163,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.930980622768402,0.6685625910758972,0.6352599263191223,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.850544273853302,0.5141604542732239,0.3622835278511047,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8121461868286133,0.4424678683280945,0.4235924780368805,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6678894758224487,0.2432295829057693,1.1214572191238403,285.0118408203125,284.95001220703125,301.531005859375,292.2572937011719,298.5066223144531,297.234619140625,285.0111694335937,1.0,0.6845182180404663,0.3923873901367187,0.3923873901367187,1.0,1.0,-3.493160486221313,1.033205509185791,2.4599549770355225,0.2465902119874954,0.9908133149147034,0.9908133149147034,0.0,248.01193237304688,256.0,58261.1171875,0.0,3909.1669921875,1.0,279.44287109375,283.07989501953125,295.2398376464844,298.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33667.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461283087730408,1.0,0.0,0.0,3.829613208770752,3.8296384811401367,9.785952670426925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.4423828125,0.0,1724.0157470703125,1895.4371337890625,0.0,3828.0166015625,0.9442126750946044,1.0,0.0,3.0,1.0,0.0
18193860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7841085195541382,0.4012140929698944,0.3660691380500793,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9282925724983216,0.6690963506698608,0.6362441182136536,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8492470383644104,0.5159318447113037,0.3638201057910919,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8103431463241577,0.443046897649765,0.4245090782642364,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6660676002502441,0.243225559592247,1.1227308511734009,284.8915405273437,284.95001220703125,301.5133972167969,292.2225341796875,298.4939880371094,297.22882080078125,284.8931579589844,1.0,0.6868599653244019,0.3914144337177276,0.3914144337177276,1.0,1.0,-3.4988036155700684,1.032217502593994,2.466586112976074,0.244585320353508,0.886676013469696,0.886676013469696,0.0,251.3329467773437,244.0,59051.08984375,0.0,3943.25390625,1.0,279.1560974121094,282.9366455078125,295.2523193359375,299.0777893066406,293.1499938964844,293.1499938964844,279.45001220703125,38775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557930827140808,1.0,0.0,0.0,3.730857610702514,3.7308828830718994,9.287752504860692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.21533203125,0.0,1646.2257080078125,1895.4371337890625,0.0,3914.997802734375,0.9252866506576538,1.0,0.0,3.0,1.0,0.0
18193920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7841085195541382,0.4012140929698944,0.3660691380500793,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9282925724983216,0.6690963506698608,0.6362441182136536,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8492470383644104,0.5159318447113037,0.3638201057910919,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8103431463241577,0.443046897649765,0.4245090782642364,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6660676002502441,0.243225559592247,1.1227308511734009,284.8915405273437,284.95001220703125,301.5133972167969,292.2225341796875,298.4939880371094,297.22882080078125,284.8931579589844,1.0,0.6868599653244019,0.3914144337177276,0.3914144337177276,1.0,1.0,-3.4988036155700684,1.032217502593994,2.466586112976074,0.244585320353508,0.886676013469696,0.886676013469696,0.0,251.3329467773437,244.0,59051.08984375,0.0,3943.25390625,1.0,279.1560974121094,282.9366455078125,295.2523193359375,299.0777893066406,293.1499938964844,293.1499938964844,279.45001220703125,38775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557930827140808,1.0,0.0,0.0,3.730857610702514,3.7308828830718994,9.287752504860692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.21533203125,0.0,1646.2257080078125,1895.4371337890625,0.0,3914.997802734375,0.9252866506576538,1.0,0.0,3.0,1.0,0.0
18193980,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7876009941101074,0.4017522037029266,0.3660754263401031,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9335534572601318,0.6707219481468201,0.6372409462928772,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8540233373641968,0.5187621712684631,0.3654188513755798,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8142579197883606,0.4443509876728058,0.425318032503128,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6691442728042603,0.2436338067054748,1.1230053901672363,285.010009765625,284.95001220703125,301.4964294433594,292.1883239746094,298.48846435546875,297.23272705078125,285.0092468261719,1.0,0.6850088834762573,0.3904414474964142,0.3904414474964142,1.0,1.0,-3.5032308101654053,1.030816912651062,2.4724137783050537,0.2422265112400055,0.988672375679016,0.988672375679016,0.0,247.1521148681641,232.0,58211.26953125,0.0,3929.49267578125,1.0,279.44287109375,283.0791320800781,295.17022705078125,298.8763732910156,293.1499938964844,293.1499938964844,279.1499938964844,33713.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484713077545166,1.0,0.0,0.0,3.827186346054077,3.827211618423462,9.773553983905003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.50390625,0.0,1721.4364013671875,1895.4371337890625,0.0,3849.18017578125,0.9436864256858826,1.0,0.0,3.0,1.0,0.0
