time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7876009941101074,0.4017522037029266,0.3660754263401031,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9335534572601318,0.6707219481468201,0.6372409462928772,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8540233373641968,0.5187621712684631,0.3654188513755798,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8142579197883606,0.4443509876728058,0.425318032503128,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6691442728042603,0.2436338067054748,1.1230053901672363,285.010009765625,284.95001220703125,301.4964294433594,292.1883239746094,298.48846435546875,297.23272705078125,285.0092468261719,1.0,0.6850088834762573,0.3904414474964142,0.3904414474964142,1.0,1.0,-3.5032308101654053,1.030816912651062,2.4724137783050537,0.2422265112400055,0.988672375679016,0.988672375679016,0.0,247.1521148681641,232.0,58211.26953125,0.0,3929.49267578125,1.0,279.44287109375,283.0791320800781,295.17022705078125,298.8763732910156,293.1499938964844,293.1499938964844,279.1499938964844,33713.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484713077545166,1.0,0.0,0.0,3.827186346054077,3.827211618423462,9.773553983905003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.50390625,0.0,1721.4364013671875,1895.4371337890625,0.0,3849.18017578125,0.9436864256858826,1.0,0.0,3.0,1.0,0.0
18194100,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7907103300094604,0.4016205072402954,0.3660821914672851,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9379886984825134,0.6710979342460632,0.6377492547035217,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8578382134437561,0.5197871327400208,0.3662162721157074,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8174827098846436,0.4447251260280609,0.4257239997386932,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6718792915344238,0.243714839220047,1.1231777667999268,284.8768615722656,284.95001220703125,301.4882202148437,292.1714172363281,298.4832763671875,297.23126220703125,284.87384033203125,1.0,0.683384895324707,0.3899549543857574,0.3899549543857574,1.0,1.0,-3.505512952804565,1.030129313468933,2.4753835201263428,0.2411644160747528,0.8982582092285156,0.8982582092285156,0.0,243.4775238037109,232.0,59184.82421875,0.0,3913.2763671875,1.0,279.19366455078125,282.9192810058594,295.2088623046875,299.0779113769531,293.1499938964844,293.1499938964844,279.1499938964844,37188.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551917910575868,1.0,0.0,0.0,3.8046817779541016,3.804707527160645,9.658950830271351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8623046875,0.0,1721.435546875,1895.4371337890625,0.0,3909.611083984375,0.9389190077781676,1.0,0.0,3.0,1.0,0.0
18194160,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7936577796936035,0.4012737274169922,0.365654855966568,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.942304253578186,0.6712126731872559,0.6377478837966919,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8616092205047607,0.5206303000450134,0.3666978180408478,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8206110000610352,0.4449145197868347,0.4257832765579223,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6745670437812805,0.2436783611774444,1.1224123239517212,284.8902282714844,284.95001220703125,301.4801940917969,292.1546630859375,298.47662353515625,297.22760009765625,284.8918151855469,1.0,0.6812684535980225,0.3894994854927063,0.3894994854927063,1.0,1.0,-3.5047309398651123,1.028494358062744,2.476236581802368,0.2398007363080978,0.8835984468460083,0.8835984468460083,0.0,239.5737762451172,220.0,58933.53515625,0.0,3887.945556640625,1.0,279.156494140625,282.93780517578125,295.18292236328125,299.0011901855469,293.1499938964844,293.1499938964844,279.45001220703125,38879.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578459858894348,1.0,0.0,0.0,3.722658395767212,3.7226836681365967,9.246974173038324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.74951171875,0.0,1637.49365234375,1895.4371337890625,0.0,3933.36181640625,0.9236105680465698,1.0,0.0,3.0,1.0,0.0
18194220,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8025941252708435,0.4018758833408355,0.3655034601688385,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9543504118919371,0.6728271842002869,0.6385062336921692,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8723803162574768,0.5236014723777771,0.3682236075401306,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.829459011554718,0.4462393224239349,0.4263809621334076,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6824331283569336,0.2441813349723816,1.1220003366470337,285.0079040527344,284.95001220703125,301.4646911621094,292.1216735839844,298.4723205566406,297.2323913574219,285.0072021484375,1.0,0.6765114068984985,0.388588547706604,0.388588547706604,1.0,1.0,-3.507509708404541,1.0267093181610107,2.480800151824951,0.2373572289943695,0.983816146850586,0.983816146850586,0.0,229.50469970703125,208.0,58073.609375,0.0,3834.672607421875,1.0,279.4428100585937,283.0799255371094,295.1019897460937,298.79864501953125,293.1499938964844,293.1499938964844,279.1499938964844,33769.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502070546150208,1.0,0.0,0.0,3.8171892166137695,3.8172144889831534,9.722559752844973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8359375,0.0,1709.79931640625,1895.4371337890625,0.0,3864.827392578125,0.941468358039856,1.0,0.0,3.0,1.0,0.0
18194280,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8025941252708435,0.4018758833408355,0.3655034601688385,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9543504118919371,0.6728271842002869,0.6385062336921692,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8723803162574768,0.5236014723777771,0.3682236075401306,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.829459011554718,0.4462393224239349,0.4263809621334076,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6824331283569336,0.2441813349723816,1.1220003366470337,285.0079040527344,284.95001220703125,301.4646911621094,292.1216735839844,298.4723205566406,297.2323913574219,285.0072021484375,1.0,0.6765114068984985,0.388588547706604,0.388588547706604,1.0,1.0,-3.507509708404541,1.0267093181610107,2.480800151824951,0.2373572289943695,0.983816146850586,0.983816146850586,0.0,229.50469970703125,208.0,58073.609375,0.0,3834.672607421875,1.0,279.4428100585937,283.0799255371094,295.1019897460937,298.79864501953125,293.1499938964844,293.1499938964844,279.1499938964844,33769.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502070546150208,1.0,0.0,0.0,3.8171892166137695,3.8172144889831534,9.722559752844973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8359375,0.0,1709.79931640625,1895.4371337890625,0.0,3864.827392578125,0.941468358039856,1.0,0.0,3.0,1.0,0.0
18194340,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8122363090515137,0.40144744515419,0.3650179803371429,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9668757319450378,0.6732996702194214,0.6388803124427795,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8844396471977234,0.5255985856056213,0.3695068955421448,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8393071293830872,0.4468143880367279,0.4267426431179046,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.691315770149231,0.2443163096904754,1.1212667226791382,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,298.4615173339844,297.22784423828125,284.89239501953125,1.0,0.6712133288383484,0.3876776397228241,0.3876776397228241,1.0,1.0,-3.5084824562072754,1.0242972373962402,2.484185218811035,0.234930008649826,0.8800628185272217,0.8800628185272217,0.0,218.934799194336,196.0,58773.96875,0.0,3773.79541015625,1.0,279.1562194824219,282.94146728515625,295.11669921875,298.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959391474723816,1.0,0.0,0.0,3.708712577819824,3.708737850189209,9.177822448691586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.46142578125,0.0,1622.1722412109375,1895.4371337890625,0.0,3947.159423828125,0.920519769191742,1.0,0.0,3.0,1.0,0.0
18194400,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8122363090515137,0.40144744515419,0.3650179803371429,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9668757319450378,0.6732996702194214,0.6388803124427795,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8844396471977234,0.5255985856056213,0.3695068955421448,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8393071293830872,0.4468143880367279,0.4267426431179046,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.691315770149231,0.2443163096904754,1.1212667226791382,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,298.4615173339844,297.22784423828125,284.89239501953125,1.0,0.6712133288383484,0.3876776397228241,0.3876776397228241,1.0,1.0,-3.5084824562072754,1.0242972373962402,2.484185218811035,0.234930008649826,0.8800628185272217,0.8800628185272217,0.0,218.934799194336,196.0,58773.96875,0.0,3773.79541015625,1.0,279.1562194824219,282.94146728515625,295.11669921875,298.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959391474723816,1.0,0.0,0.0,3.708712577819824,3.708737850189209,9.177822448691586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.46142578125,0.0,1622.1722412109375,1895.4371337890625,0.0,3947.159423828125,0.920519769191742,1.0,0.0,3.0,1.0,0.0
18194460,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.823579728603363,0.4020703434944153,0.3648369908332824,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9807752370834352,0.6748788952827454,0.639549970626831,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8993004560470581,0.5286881923675537,0.3710722923278808,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8515971302986145,0.4481328427791595,0.4272778630256653,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7022116780281067,0.2448906898498535,1.1209065914154053,285.00787353515625,284.95001220703125,301.4385986328125,292.0585327148437,298.4591979980469,297.2332763671875,285.00714111328125,1.0,0.6656236052513123,0.3868584930896759,0.3868584930896759,1.0,1.0,-3.5111536979675293,1.0227303504943848,2.4884233474731445,0.2327102571725845,0.9800102114677428,0.9800102114677428,0.0,207.2963256835937,184.0,57931.7890625,0.0,3710.693603515625,1.0,279.4427185058594,283.08270263671875,295.03778076171875,298.72381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33744.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515215158462524,1.0,0.0,0.0,3.804853916168213,3.8048789501190186,9.65982508205343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4814453125,0.0,1694.780029296875,1895.4371337890625,0.0,3876.658935546875,0.9386745691299438,1.0,0.0,3.0,1.0,0.0
18194520,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.823579728603363,0.4020703434944153,0.3648369908332824,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9807752370834352,0.6748788952827454,0.639549970626831,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8993004560470581,0.5286881923675537,0.3710722923278808,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8515971302986145,0.4481328427791595,0.4272778630256653,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7022116780281067,0.2448906898498535,1.1209065914154053,285.00787353515625,284.95001220703125,301.4385986328125,292.0585327148437,298.4591979980469,297.2332763671875,285.00714111328125,1.0,0.6656236052513123,0.3868584930896759,0.3868584930896759,1.0,1.0,-3.5111536979675293,1.0227303504943848,2.4884233474731445,0.2327102571725845,0.9800102114677428,0.9800102114677428,0.0,207.2963256835937,184.0,57931.7890625,0.0,3710.693603515625,1.0,279.4427185058594,283.08270263671875,295.03778076171875,298.72381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33744.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515215158462524,1.0,0.0,0.0,3.804853916168213,3.8048789501190186,9.65982508205343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4814453125,0.0,1694.780029296875,1895.4371337890625,0.0,3876.658935546875,0.9386745691299438,1.0,0.0,3.0,1.0,0.0
18194580,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8354120850563049,0.4016505181789398,0.3643254935741424,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9937191009521484,0.675300657749176,0.6398453712463379,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.915951371192932,0.5307839512825012,0.3724015057086944,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8651137948036194,0.4486847817897796,0.4275881946086883,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7136589288711548,0.2450798898935318,1.1202788352966309,284.892333984375,284.95001220703125,301.4327697753906,292.0298767089844,298.4513244628906,297.22882080078125,284.8939208984375,1.0,0.659866988658905,0.3860393762588501,0.3860393762588501,1.0,1.0,-3.5121212005615234,1.0205821990966797,2.491539001464844,0.230542317032814,0.8778502941131592,0.8778502941131592,0.0,195.9193115234375,172.0,58636.24609375,0.0,3644.862060546875,1.0,279.15631103515625,282.9455871582031,295.0563049316406,298.85272216796875,293.1499938964844,293.1499938964844,279.45001220703125,38965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960532546043396,1.0,0.0,0.0,3.696148157119751,3.6961731910705566,9.115742045651132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.1767578125,0.0,1607.5850830078125,1895.4371337890625,0.0,3957.33154296875,0.9177220463752748,1.0,0.0,3.0,1.0,0.0
18194640,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8354120850563049,0.4016505181789398,0.3643254935741424,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9937191009521484,0.675300657749176,0.6398453712463379,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.915951371192932,0.5307839512825012,0.3724015057086944,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8651137948036194,0.4486847817897796,0.4275881946086883,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7136589288711548,0.2450798898935318,1.1202788352966309,284.892333984375,284.95001220703125,301.4327697753906,292.0298767089844,298.4513244628906,297.22882080078125,284.8939208984375,1.0,0.659866988658905,0.3860393762588501,0.3860393762588501,1.0,1.0,-3.5121212005615234,1.0205821990966797,2.491539001464844,0.230542317032814,0.8778502941131592,0.8778502941131592,0.0,195.9193115234375,172.0,58636.24609375,0.0,3644.862060546875,1.0,279.15631103515625,282.9455871582031,295.0563049316406,298.85272216796875,293.1499938964844,293.1499938964844,279.45001220703125,38965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960532546043396,1.0,0.0,0.0,3.696148157119751,3.6961731910705566,9.115742045651132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.1767578125,0.0,1607.5850830078125,1895.4371337890625,0.0,3957.33154296875,0.9177220463752748,1.0,0.0,3.0,1.0,0.0
18194700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8417326807975769,0.4018648564815521,0.3640430867671966,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6759573817253113,0.6390380859375,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9254018664360046,0.5322808623313904,0.3730656206607818,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8723886609077454,0.4492419362068176,0.4276890754699707,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7192850708961487,0.2453228086233139,1.1197746992111206,285.0128173828125,284.95001220703125,301.4317932128906,292.0163269042969,298.4508361816406,297.2306213378906,285.01446533203125,1.0,0.6568232774734497,0.3856298327445984,0.3856298327445984,1.0,1.0,-3.511155366897583,1.019020438194275,2.4921350479125977,0.2293154150247573,0.9595975279808044,0.9595975279808044,0.0,190.30845642089844,172.0,57730.87890625,0.0,3608.830810546875,1.0,279.4025573730469,283.0894470214844,294.9870300292969,298.6244506835937,293.1499938964844,293.1499938964844,279.45001220703125,34548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545944929122924,1.0,0.0,0.0,3.735393047332764,3.735417604446411,9.310347763857862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.583984375,0.0,1619.148193359375,1895.4371337890625,0.0,3904.257080078125,0.9249375462532043,1.0,0.0,3.0,1.0,0.0
18194760,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8467774987220764,0.40219646692276,0.3641968071460724,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6774089932441711,0.6288985013961792,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9330269694328308,0.5339009761810303,0.3740744888782501,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.878150224685669,0.4499062001705169,0.4281522035598755,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7235695719718933,0.2456353157758712,1.1204006671905518,285.0009765625,284.95001220703125,301.4320983886719,292.00323486328125,298.452392578125,297.2354736328125,284.9991149902344,1.0,0.653232216835022,0.3852293491363525,0.3852293491363525,1.0,1.0,-3.501684188842773,1.0146321058273315,2.4870522022247314,0.2273040115833282,0.9716282486915588,0.9716282486915588,0.0,185.927490234375,160.0,57665.88671875,0.0,3559.55859375,1.0,279.4434814453125,283.079345703125,294.9804077148437,298.6537170410156,293.1499938964844,293.1499938964844,279.1499938964844,33793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523972868919371,1.0,0.0,0.0,3.793126821517944,3.79315185546875,9.600370276530157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.19921875,0.0,1681.151123046875,1895.4371337890625,0.0,3884.533203125,0.9357723593711852,1.0,0.0,3.0,1.0,0.0
18194820,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8567280173301697,0.4015706777572632,0.3636564612388611,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.681901216506958,0.6056856513023376,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9478422403335572,0.5359097719192505,0.3754598796367645,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8896945118904114,0.4502427875995636,0.428428053855896,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7319296598434448,0.2456832081079483,1.1199344396591189,284.8794250488281,284.95001220703125,301.4362487792969,291.9784545898437,298.4530639648437,297.2409362792969,284.8807678222656,1.0,0.6449158787727356,0.3844284117221832,0.3844284117221832,1.0,1.0,-3.474538803100586,1.0031421184539795,2.4713966846466064,0.2220655679702758,0.8572210073471069,0.8572210073471069,0.0,177.0298309326172,148.0,57823.22265625,0.0,3441.486083984375,1.0,279.1565856933594,282.9471435546875,294.9974060058594,298.7522888183594,293.1499938964844,293.1499938964844,279.45001220703125,39996.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600585103034972,1.0,0.0,0.0,3.643437385559082,3.6434619426727295,8.85759675384179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.947265625,0.0,1555.7257080078125,1895.4371337890625,0.0,3953.107666015625,0.9066905379295348,1.0,0.0,3.0,1.0,0.0
18194880,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8567280173301697,0.4015706777572632,0.3636564612388611,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.681901216506958,0.6056856513023376,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9478422403335572,0.5359097719192505,0.3754598796367645,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8896945118904114,0.4502427875995636,0.428428053855896,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7319296598434448,0.2456832081079483,1.1199344396591189,284.8794250488281,284.95001220703125,301.4362487792969,291.9784545898437,298.4530639648437,297.2409362792969,284.8807678222656,1.0,0.6449158787727356,0.3844284117221832,0.3844284117221832,1.0,1.0,-3.474538803100586,1.0031421184539795,2.4713966846466064,0.2220655679702758,0.8572210073471069,0.8572210073471069,0.0,177.0298309326172,148.0,57823.22265625,0.0,3441.486083984375,1.0,279.1565856933594,282.9471435546875,294.9974060058594,298.7522888183594,293.1499938964844,293.1499938964844,279.45001220703125,39996.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600585103034972,1.0,0.0,0.0,3.643437385559082,3.6434619426727295,8.85759675384179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.947265625,0.0,1555.7257080078125,1895.4371337890625,0.0,3953.107666015625,0.9066905379295348,1.0,0.0,3.0,1.0,0.0
18194940,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8696225881576538,0.401939183473587,0.3634077906608581,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6900255680084229,0.5785982012748718,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9649759531021118,0.5390931963920593,0.3771874606609344,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.904096245765686,0.4512602388858795,0.428839772939682,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7423644065856934,0.2461589127779007,1.1197646856307983,284.97955322265625,284.95001220703125,301.4448547363281,291.9554138183594,298.47216796875,297.27069091796875,284.9784240722656,1.0,0.6355578899383545,0.3836274743080139,0.3836274743080139,1.0,1.0,-3.4440276622772217,0.990546464920044,2.4534811973571777,0.2163481414318084,0.9328128099441528,0.9328128099441528,0.0,167.06752014160156,166.0,56480.703125,0.0,3311.03271484375,1.0,279.4421691894531,283.0799255371094,294.9205017089844,298.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,34671.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493041038513184,1.0,0.0,0.0,3.7117104530334473,3.711734771728516,9.192665970658708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.623046875,0.0,1592.806640625,1895.4371337890625,0.0,3856.69091796875,0.9182143211364746,1.0,0.0,3.0,1.0,0.0
18195000,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8696225881576538,0.401939183473587,0.3634077906608581,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6900255680084229,0.5785982012748718,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9649759531021118,0.5390931963920593,0.3771874606609344,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.904096245765686,0.4512602388858795,0.428839772939682,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7423644065856934,0.2461589127779007,1.1197646856307983,284.97955322265625,284.95001220703125,301.4448547363281,291.9554138183594,298.47216796875,297.27069091796875,284.9784240722656,1.0,0.6355578899383545,0.3836274743080139,0.3836274743080139,1.0,1.0,-3.4440276622772217,0.990546464920044,2.4534811973571777,0.2163481414318084,0.9328128099441528,0.9328128099441528,0.0,167.06752014160156,166.0,56480.703125,0.0,3311.03271484375,1.0,279.4421691894531,283.0799255371094,294.9205017089844,298.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,34671.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493041038513184,1.0,0.0,0.0,3.7117104530334473,3.711734771728516,9.192665970658708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.623046875,0.0,1592.806640625,1895.4371337890625,0.0,3856.69091796875,0.9182143211364746,1.0,0.0,3.0,1.0,0.0
18195060,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8710102438926697,0.4014805555343628,0.3631511926651001,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6972763538360596,0.5754513144493103,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9682656526565552,0.5415394306182861,0.3789814710617065,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9062265157699584,0.4516765773296356,0.429354190826416,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7439343333244324,0.2464450597763061,1.1211838722229004,284.90087890625,284.95001220703125,301.4575500488281,291.9339599609375,298.4913635253906,297.2936706542969,284.90234375,1.0,0.6359128355979919,0.3834520280361175,0.3834520280361175,1.0,1.0,-3.4443633556365967,0.9901074767112732,2.4542558193206787,0.2152644395828247,0.846916675567627,0.846916675567627,0.0,166.07786560058594,184.0,56910.875,0.0,3306.04638671875,1.0,279.1580505371094,282.9847717285156,294.944091796875,298.62744140625,293.1499938964844,293.1499938964844,279.45001220703125,39475.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549879431724548,1.0,0.0,0.0,3.5528509616851807,3.552874565124512,8.422621249337681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.91552734375,0.0,1453.0606689453125,1895.4371337890625,0.0,3907.7841796875,0.886736273765564,1.0,0.0,3.0,1.0,0.0
18195120,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8710102438926697,0.4014805555343628,0.3631511926651001,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6972763538360596,0.5754513144493103,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9682656526565552,0.5415394306182861,0.3789814710617065,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9062265157699584,0.4516765773296356,0.429354190826416,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7439343333244324,0.2464450597763061,1.1211838722229004,284.90087890625,284.95001220703125,301.4575500488281,291.9339599609375,298.4913635253906,297.2936706542969,284.90234375,1.0,0.6359128355979919,0.3834520280361175,0.3834520280361175,1.0,1.0,-3.4443633556365967,0.9901074767112732,2.4542558193206787,0.2152644395828247,0.846916675567627,0.846916675567627,0.0,166.07786560058594,184.0,56910.875,0.0,3306.04638671875,1.0,279.1580505371094,282.9847717285156,294.944091796875,298.62744140625,293.1499938964844,293.1499938964844,279.45001220703125,39475.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549879431724548,1.0,0.0,0.0,3.5528509616851807,3.552874565124512,8.422621249337681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.91552734375,0.0,1453.0606689453125,1895.4371337890625,0.0,3907.7841796875,0.886736273765564,1.0,0.0,3.0,1.0,0.0
18195180,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8647804856300354,0.4020534157752991,0.3635821044445038,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7018178701400757,0.5886317491531372,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9629637598991394,0.5451164245605469,0.3813803791999817,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8998966217041016,0.452857494354248,0.4304202497005462,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.739395797252655,0.2471861243247985,1.1246756315231323,285.01824951171875,284.95001220703125,301.4739685058594,291.9139709472656,298.5069885253906,297.3080139160156,285.0181884765625,1.0,0.6422971487045288,0.3832766115665436,0.3832766115665436,1.0,1.0,-3.4690756797790527,0.9978517293930054,2.471223831176758,0.217238649725914,0.9526398777961732,0.9526398777961732,0.0,171.2875518798828,202.0,56547.25,0.0,3394.622314453125,1.0,279.4416809082031,283.1167907714844,294.887939453125,298.4718933105469,293.1499938964844,293.1499938964844,279.1499938964844,33105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946013331413269,1.0,0.0,0.0,3.677992105484009,3.678015947341919,9.026406360135296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.154296875,0.0,1542.7138671875,1895.4371337890625,0.0,3826.976806640625,0.9097693562507628,1.0,0.0,3.0,1.0,0.0
18195240,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8647804856300354,0.4020534157752991,0.3635821044445038,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7018178701400757,0.5886317491531372,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9629637598991394,0.5451164245605469,0.3813803791999817,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8998966217041016,0.452857494354248,0.4304202497005462,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.739395797252655,0.2471861243247985,1.1246756315231323,285.01824951171875,284.95001220703125,301.4739685058594,291.9139709472656,298.5069885253906,297.3080139160156,285.0181884765625,1.0,0.6422971487045288,0.3832766115665436,0.3832766115665436,1.0,1.0,-3.4690756797790527,0.9978517293930054,2.471223831176758,0.217238649725914,0.9526398777961732,0.9526398777961732,0.0,171.2875518798828,202.0,56547.25,0.0,3394.622314453125,1.0,279.4416809082031,283.1167907714844,294.887939453125,298.4718933105469,293.1499938964844,293.1499938964844,279.1499938964844,33105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946013331413269,1.0,0.0,0.0,3.677992105484009,3.678015947341919,9.026406360135296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.154296875,0.0,1542.7138671875,1895.4371337890625,0.0,3826.976806640625,0.9097693562507628,1.0,0.0,3.0,1.0,0.0
18195300,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8596585392951965,0.4018810987472534,0.3638225793838501,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7023353576660156,0.5996895432472229,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9578171968460084,0.5464536547660828,0.3826106786727905,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8945883512496948,0.4531301856040954,0.4310207962989807,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7355616688728333,0.2473779618740081,1.1267716884613037,284.8989562988281,284.95001220703125,301.4834899902344,291.9044494628906,298.50689697265625,297.3031921386719,284.8973083496094,1.0,0.6471254229545593,0.3831888735294342,0.3831888735294342,1.0,1.0,-3.4873838424682617,1.0036969184875488,2.483686923980713,0.2189672738313675,0.876308798789978,0.876308798789978,0.0,175.63601684570312,202.0,57716.546875,0.0,3463.8984375,1.0,279.1973571777344,282.9674072265625,294.94140625,298.69830322265625,293.1499938964844,293.1499938964844,279.1499938964844,36677.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530609250068665,1.0,0.0,0.0,3.665518760681152,3.6655430793762207,8.965286610873591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.8232421875,0.0,1555.5916748046875,1895.4371337890625,0.0,3890.495361328125,0.9073467254638672,1.0,0.0,3.0,1.0,0.0
18195360,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8530712723731995,0.401515781879425,0.3636884391307831,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.7016946077346802,0.6137446761131287,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.950690746307373,0.5476160645484924,0.3835555016994476,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8877153396606445,0.4532156586647033,0.4313165247440338,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7305711507797241,0.2474211603403091,1.1280150413513184,284.91973876953125,284.95001220703125,301.4937744140625,291.895263671875,298.5008239746094,297.29150390625,284.9216003417969,1.0,0.6526762247085571,0.3826666176319122,0.3826666176319122,1.0,1.0,-3.5071115493774414,1.0087783336639404,2.498333215713501,0.2196251600980758,0.8757553696632385,0.8757553696632385,0.0,181.10183715820312,205.0,57836.96875,0.0,3543.987060546875,1.0,279.1572265625,282.9850769042969,294.9296264648437,298.6584777832031,293.1499938964844,293.1499938964844,279.45001220703125,37661.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566444754600524,1.0,0.0,0.0,3.60978889465332,3.609812736511232,8.694746043147461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3974609375,0.0,1501.1851806640625,1895.4371337890625,0.0,3922.61865234375,0.8978009223937988,1.0,0.0,3.0,1.0,0.0
18195420,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8449372053146362,0.4018088281154632,0.3639536201953888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.7000206708908081,0.6327790021896362,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9420374631881714,0.5510209798812866,0.3859038054943084,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8791512250900269,0.4541398584842682,0.4322410225868225,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7242417931556702,0.247850701212883,1.130687952041626,285.0313415527344,284.95001220703125,301.5166015625,291.8777770996094,298.49334716796875,297.27490234375,285.0306396484375,1.0,0.6604117155075073,0.3816221058368683,0.3816221058368683,1.0,1.0,-3.5374956130981445,1.015687346458435,2.521808385848999,0.2200099825859069,0.9888700246810912,0.9888700246810912,0.0,188.867919921875,208.0,57585.703125,0.0,3665.032470703125,1.0,279.44219970703125,283.10906982421875,294.87017822265625,298.52001953125,293.1499938964844,293.1499938964844,279.1499938964844,32522.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951566994190216,1.0,0.0,0.0,3.754973888397217,3.754998207092285,9.40821280437376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6328125,0.0,1626.3582763671875,1895.4371337890625,0.0,3877.068115234375,0.9266266226768494,1.0,0.0,3.0,1.0,0.0
18195480,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8449372053146362,0.4018088281154632,0.3639536201953888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.7000206708908081,0.6327790021896362,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9420374631881714,0.5510209798812866,0.3859038054943084,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8791512250900269,0.4541398584842682,0.4322410225868225,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7242417931556702,0.247850701212883,1.130687952041626,285.0313415527344,284.95001220703125,301.5166015625,291.8777770996094,298.49334716796875,297.27490234375,285.0306396484375,1.0,0.6604117155075073,0.3816221058368683,0.3816221058368683,1.0,1.0,-3.5374956130981445,1.015687346458435,2.521808385848999,0.2200099825859069,0.9888700246810912,0.9888700246810912,0.0,188.867919921875,208.0,57585.703125,0.0,3665.032470703125,1.0,279.44219970703125,283.10906982421875,294.87017822265625,298.52001953125,293.1499938964844,293.1499938964844,279.1499938964844,32522.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951566994190216,1.0,0.0,0.0,3.754973888397217,3.754998207092285,9.40821280437376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.6328125,0.0,1626.3582763671875,1895.4371337890625,0.0,3877.068115234375,0.9266266226768494,1.0,0.0,3.0,1.0,0.0
18195540,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8382927775382996,0.4009449183940887,0.3636888265609741,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6968058943748474,0.648310661315918,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9351065158843994,0.5532578825950623,0.3878423869609833,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8723151683807373,0.454178899526596,0.4327548742294311,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7190200686454773,0.2477431744337082,1.1320048570632937,284.9054260253906,284.95001220703125,301.54205322265625,291.861328125,298.4793701171875,297.2488098144531,284.9068603515625,1.0,0.6666058301925659,0.3805775642395019,0.3805775642395019,1.0,1.0,-3.560406446456909,1.020067572593689,2.5403387546539307,0.2194766998291015,0.8930071592330933,0.8930071592330933,0.0,195.269271850586,211.0,58802.66015625,0.0,3760.91357421875,1.0,279.15643310546875,282.9522705078125,294.90283203125,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,37603.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636272192001344,1.0,0.0,0.0,3.700990915298462,3.701015710830689,9.13964527171629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.3759765625,0.0,1602.810302734375,1895.4371337890625,0.0,3984.852783203125,0.917769193649292,1.0,0.0,3.0,1.0,0.0
18195600,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8382927775382996,0.4009449183940887,0.3636888265609741,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6968058943748474,0.648310661315918,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9351065158843994,0.5532578825950623,0.3878423869609833,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8723151683807373,0.454178899526596,0.4327548742294311,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7190200686454773,0.2477431744337082,1.1320048570632937,284.9054260253906,284.95001220703125,301.54205322265625,291.861328125,298.4793701171875,297.2488098144531,284.9068603515625,1.0,0.6666058301925659,0.3805775642395019,0.3805775642395019,1.0,1.0,-3.560406446456909,1.020067572593689,2.5403387546539307,0.2194766998291015,0.8930071592330933,0.8930071592330933,0.0,195.269271850586,211.0,58802.66015625,0.0,3760.91357421875,1.0,279.15643310546875,282.9522705078125,294.90283203125,298.6976318359375,293.1499938964844,293.1499938964844,279.45001220703125,37603.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636272192001344,1.0,0.0,0.0,3.700990915298462,3.701015710830689,9.13964527171629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.3759765625,0.0,1602.810302734375,1895.4371337890625,0.0,3984.852783203125,0.917769193649292,1.0,0.0,3.0,1.0,0.0
18195660,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.832877516746521,0.4010698199272156,0.3636917769908905,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9986746311187744,0.694391667842865,0.6581706404685974,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9296342730522156,0.5565614104270935,0.3900316059589386,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8666909337043762,0.4549021124839782,0.4333840906620025,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7144994139671326,0.2479875385761261,1.13332200050354,285.0231628417969,284.95001220703125,301.56982421875,291.84576416015625,298.4764099121094,297.23876953125,285.0222473144531,1.0,0.6715636253356934,0.3793195486068725,0.3793195486068725,1.0,1.0,-3.577255249023437,1.0217688083648682,2.5554864406585693,0.2176236808300018,1.0,1.0,0.0,200.83203125,214.0,58271.23046875,0.0,3837.39697265625,1.0,279.4427490234375,283.0880432128906,294.83624267578125,298.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,33044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580425024032592,1.0,0.0,0.0,3.822223901748657,3.822249174118042,9.748224556460627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6416015625,0.0,1710.191162109375,1895.4371337890625,0.0,3935.1171875,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
18195720,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.832877516746521,0.4010698199272156,0.3636917769908905,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9986746311187744,0.694391667842865,0.6581706404685974,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9296342730522156,0.5565614104270935,0.3900316059589386,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8666909337043762,0.4549021124839782,0.4333840906620025,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7144994139671326,0.2479875385761261,1.13332200050354,285.0231628417969,284.95001220703125,301.56982421875,291.84576416015625,298.4764099121094,297.23876953125,285.0222473144531,1.0,0.6715636253356934,0.3793195486068725,0.3793195486068725,1.0,1.0,-3.577255249023437,1.0217688083648682,2.5554864406585693,0.2176236808300018,1.0,1.0,0.0,200.83203125,214.0,58271.23046875,0.0,3837.39697265625,1.0,279.4427490234375,283.0880432128906,294.83624267578125,298.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,33044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580425024032592,1.0,0.0,0.0,3.822223901748657,3.822249174118042,9.748224556460627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6416015625,0.0,1710.191162109375,1895.4371337890625,0.0,3935.1171875,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
18195780,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8258944749832153,0.4000639915466308,0.3633403480052948,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9915165901184082,0.6921117305755615,0.6563856601715088,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9219821691513062,0.5587150454521179,0.3919456005096435,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.85947585105896,0.4547677934169769,0.4337764680385589,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.708425760269165,0.2477792203426361,1.1343119144439695,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.47100830078125,297.2259216308594,284.8930969238281,1.0,0.6748679280281067,0.3780615031719208,0.3780615031719208,1.0,1.0,-3.578668594360352,1.0183411836624146,2.5603272914886475,0.2141158729791641,0.894844651222229,0.894844651222229,0.0,207.19830322265625,217.0,59185.03515625,0.0,3879.91357421875,1.0,279.1571044921875,282.9315795898437,294.8648986816406,298.6886901855469,293.1499938964844,293.1499938964844,279.45001220703125,38179.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686546325683594,1.0,0.0,0.0,3.7462446689605713,3.746269941329956,9.36452067890059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.35693359375,0.0,1659.638427734375,1895.4371337890625,0.0,4029.34765625,0.92836332321167,1.0,0.0,3.0,1.0,0.0
18195840,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8258944749832153,0.4000639915466308,0.3633403480052948,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9915165901184082,0.6921117305755615,0.6563856601715088,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9219821691513062,0.5587150454521179,0.3919456005096435,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.85947585105896,0.4547677934169769,0.4337764680385589,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.708425760269165,0.2477792203426361,1.1343119144439695,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.47100830078125,297.2259216308594,284.8930969238281,1.0,0.6748679280281067,0.3780615031719208,0.3780615031719208,1.0,1.0,-3.578668594360352,1.0183411836624146,2.5603272914886475,0.2141158729791641,0.894844651222229,0.894844651222229,0.0,207.19830322265625,217.0,59185.03515625,0.0,3879.91357421875,1.0,279.1571044921875,282.9315795898437,294.8648986816406,298.6886901855469,293.1499938964844,293.1499938964844,279.45001220703125,38179.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686546325683594,1.0,0.0,0.0,3.7462446689605713,3.746269941329956,9.36452067890059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.35693359375,0.0,1659.638427734375,1895.4371337890625,0.0,4029.34765625,0.92836332321167,1.0,0.0,3.0,1.0,0.0
