time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8231920599937439,0.3999848365783691,0.3630926311016083,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9887001514434814,0.6918870210647583,0.6558404564857483,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9193025231361388,0.5602580904960632,0.3928622305393219,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8567572236061096,0.4549805223941803,0.4338626563549042,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7059947848320007,0.2478188127279281,1.1343854665756226,285.0125732421875,284.95001220703125,301.61492919921875,291.8238830566406,298.47271728515625,297.2254333496094,285.0146484375,1.0,0.6761532425880432,0.3774324953556061,0.3774324953556061,1.0,1.0,-3.5790011882781982,1.0165103673934937,2.562490940093994,0.2121485620737075,0.97627454996109,0.97627454996109,0.0,209.667724609375,217.0,58261.40234375,0.0,3895.882568359375,1.0,279.40386962890625,283.0765075683594,294.8001403808594,298.465576171875,293.1499938964844,293.1499938964844,279.45001220703125,34423.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631842374801636,1.0,0.0,0.0,3.783567428588867,3.783592462539673,9.552043138683075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.08837890625,0.0,1674.677490234375,1895.4371337890625,0.0,3980.91943359375,0.9355518221855164,1.0,0.0,3.0,1.0,0.0
18195960,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8216624855995178,0.4001128077507019,0.3632274568080902,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9870347380638124,0.6920757293701172,0.655951201915741,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9181672930717468,0.5620133876800537,0.3940927982330322,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8552415370941162,0.4553881287574768,0.4342586100101471,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7046167850494385,0.2479944676160812,1.1352769136428833,285.0110778808594,284.95001220703125,301.6307067871094,291.8169250488281,298.47735595703125,297.2277526855469,285.0101013183594,1.0,0.6774754524230957,0.3770160377025604,0.3770160377025604,1.0,1.0,-3.582321882247925,1.016269564628601,2.5660524368286133,0.2111425250768661,0.9966988563537598,0.9966988563537598,0.0,211.4277191162109,220.0,58357.91015625,0.0,3915.16796875,1.0,279.4440002441406,283.0741577148437,294.7977294921875,298.5034484863281,293.1499938964844,293.1499938964844,279.1499938964844,33578.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612520933151244,1.0,0.0,0.0,3.843832731246948,3.843858242034912,9.858758858172223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.53515625,0.0,1740.61962890625,1895.4371337890625,0.0,3963.739013671875,0.947145402431488,1.0,0.0,3.0,1.0,0.0
18196020,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8175594210624695,0.3991575837135315,0.3628159761428833,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9827924966812134,0.6912879347801208,0.6556720733642578,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9146661162376404,0.5642655491828918,0.3959977924823761,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.851326584815979,0.4552681446075439,0.4345524609088897,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.701085090637207,0.2478229254484176,1.135944128036499,284.8890380859375,284.95001220703125,301.66314697265625,291.8033447265625,298.478759765625,297.2212219238281,284.8905944824219,1.0,0.6797701120376587,0.3761831223964691,0.3761831223964691,1.0,1.0,-3.5849497318267822,1.0145409107208252,2.570408821105957,0.2090150415897369,0.8904778361320496,0.8904778361320496,0.0,215.3975830078125,223.0,59184.21875,0.0,3946.23095703125,1.0,279.156005859375,282.9281311035156,294.8310546875,298.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38712.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970510184764862,1.0,0.0,0.0,3.74762773513794,3.7476532459259033,9.371436817673384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.5302734375,0.0,1665.3585205078125,1895.4371337890625,0.0,4045.700927734375,0.928942620754242,1.0,0.0,3.0,1.0,0.0
18196080,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8175594210624695,0.3991575837135315,0.3628159761428833,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9827924966812134,0.6912879347801208,0.6556720733642578,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9146661162376404,0.5642655491828918,0.3959977924823761,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.851326584815979,0.4552681446075439,0.4345524609088897,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.701085090637207,0.2478229254484176,1.135944128036499,284.8890380859375,284.95001220703125,301.66314697265625,291.8033447265625,298.478759765625,297.2212219238281,284.8905944824219,1.0,0.6797701120376587,0.3761831223964691,0.3761831223964691,1.0,1.0,-3.5849497318267822,1.0145409107208252,2.570408821105957,0.2090150415897369,0.8904778361320496,0.8904778361320496,0.0,215.3975830078125,223.0,59184.21875,0.0,3946.23095703125,1.0,279.156005859375,282.9281311035156,294.8310546875,298.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38712.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970510184764862,1.0,0.0,0.0,3.74762773513794,3.7476532459259033,9.371436817673384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.5302734375,0.0,1665.3585205078125,1895.4371337890625,0.0,4045.700927734375,0.928942620754242,1.0,0.0,3.0,1.0,0.0
18196140,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8146875500679016,0.3992596268653869,0.3627144694328308,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9797667860984802,0.6917883157730103,0.6558660268783569,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9128429293632508,0.5676681399345398,0.3981882035732269,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.848666250705719,0.45592001080513,0.4350205361843109,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6986109018325806,0.2480778843164444,1.136873722076416,285.0114440917969,284.95001220703125,301.6964416503906,291.7901916503906,298.4881896972656,297.2253723144531,285.0108642578125,1.0,0.6819031238555908,0.3753502070903778,0.3753502070903778,1.0,1.0,-3.5893664360046387,1.013403296470642,2.575963258743286,0.2068091779947281,0.9945605993270874,0.9945605993270874,0.0,218.4672241210937,226.0,58355.2265625,0.0,3976.47021484375,1.0,279.4429626464844,283.073974609375,294.7684936523437,298.47222900390625,293.1499938964844,293.1499938964844,279.1499938964844,33718.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624394774436952,1.0,0.0,0.0,3.8420989513397217,3.8421244621276855,9.849867410594015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.87890625,0.0,1739.601806640625,1895.4371337890625,0.0,3974.301513671875,0.9470767974853516,1.0,0.0,3.0,1.0,0.0
18196200,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8146875500679016,0.3992596268653869,0.3627144694328308,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9797667860984802,0.6917883157730103,0.6558660268783569,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9128429293632508,0.5676681399345398,0.3981882035732269,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.848666250705719,0.45592001080513,0.4350205361843109,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6986109018325806,0.2480778843164444,1.136873722076416,285.0114440917969,284.95001220703125,301.6964416503906,291.7901916503906,298.4881896972656,297.2253723144531,285.0108642578125,1.0,0.6819031238555908,0.3753502070903778,0.3753502070903778,1.0,1.0,-3.5893664360046387,1.013403296470642,2.575963258743286,0.2068091779947281,0.9945605993270874,0.9945605993270874,0.0,218.4672241210937,226.0,58355.2265625,0.0,3976.47021484375,1.0,279.4429626464844,283.073974609375,294.7684936523437,298.47222900390625,293.1499938964844,293.1499938964844,279.1499938964844,33718.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624394774436952,1.0,0.0,0.0,3.8420989513397217,3.8421244621276855,9.849867410594015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.87890625,0.0,1739.601806640625,1895.4371337890625,0.0,3974.301513671875,0.9470767974853516,1.0,0.0,3.0,1.0,0.0
18196260,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8111996650695801,0.3983266055583954,0.3623000383377075,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9761171936988832,0.6911518573760986,0.6557642817497253,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9103510975837708,0.5699704885482788,0.4001138210296631,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8455487489700317,0.4558067321777344,0.4352989494800567,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6957488059997559,0.2479260414838791,1.1375389099121094,284.8908386230469,284.95001220703125,301.73016357421875,291.77734375,298.4907531738281,297.21990966796875,284.89239501953125,1.0,0.683961808681488,0.3745410442352295,0.3745410442352295,1.0,1.0,-3.59220814704895,1.0118029117584229,2.580405235290528,0.20475934445858,0.8902063369750977,0.8902063369750977,0.0,221.9122314453125,229.0,59176.25390625,0.0,4004.970947265625,1.0,279.156005859375,282.9290466308594,294.8038024902344,298.6251525878906,293.1499938964844,293.1499938964844,279.45001220703125,38723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714345335960388,1.0,0.0,0.0,3.746271848678589,3.7462971210479736,9.364656534671668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.95751953125,0.0,1663.8521728515625,1895.4371337890625,0.0,4053.833740234375,0.9286673665046692,1.0,0.0,3.0,1.0,0.0
18196320,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8111996650695801,0.3983266055583954,0.3623000383377075,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9761171936988832,0.6911518573760986,0.6557642817497253,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9103510975837708,0.5699704885482788,0.4001138210296631,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8455487489700317,0.4558067321777344,0.4352989494800567,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6957488059997559,0.2479260414838791,1.1375389099121094,284.8908386230469,284.95001220703125,301.73016357421875,291.77734375,298.4907531738281,297.21990966796875,284.89239501953125,1.0,0.683961808681488,0.3745410442352295,0.3745410442352295,1.0,1.0,-3.59220814704895,1.0118029117584229,2.580405235290528,0.20475934445858,0.8902063369750977,0.8902063369750977,0.0,221.9122314453125,229.0,59176.25390625,0.0,4004.970947265625,1.0,279.156005859375,282.9290466308594,294.8038024902344,298.6251525878906,293.1499938964844,293.1499938964844,279.45001220703125,38723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714345335960388,1.0,0.0,0.0,3.746271848678589,3.7462971210479736,9.364656534671668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.95751953125,0.0,1663.8521728515625,1895.4371337890625,0.0,4053.833740234375,0.9286673665046692,1.0,0.0,3.0,1.0,0.0
18196380,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.808603823184967,0.398431658744812,0.3621969521045685,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.97334086894989,0.6916584372520447,0.6559809446334839,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9090299010276794,0.5734058618545532,0.402322918176651,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8432937264442444,0.4564519822597503,0.4357545375823974,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6936138272285461,0.2481846213340759,1.1384564638137815,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.5006408691406,297.2244567871094,285.0119934082031,1.0,0.6859704256057739,0.3737318515777588,0.3737318515777588,1.0,1.0,-3.596643447875977,1.0107303857803345,2.5859129428863525,0.2026108205318451,0.994796097278595,0.994796097278595,0.0,224.73876953125,232.0,58349.66796875,0.0,4033.892333984375,1.0,279.4429626464844,283.0741271972656,294.7425842285156,298.4453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33700.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633097052574158,1.0,0.0,0.0,3.84157919883728,3.841604709625244,9.84720259111782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.78515625,0.0,1738.833251953125,1895.4371337890625,0.0,3982.03369140625,0.946951389312744,1.0,0.0,3.0,1.0,0.0
18196440,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.808603823184967,0.398431658744812,0.3621969521045685,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.97334086894989,0.6916584372520447,0.6559809446334839,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9090299010276794,0.5734058618545532,0.402322918176651,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8432937264442444,0.4564519822597503,0.4357545375823974,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6936138272285461,0.2481846213340759,1.1384564638137815,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.5006408691406,297.2244567871094,285.0119934082031,1.0,0.6859704256057739,0.3737318515777588,0.3737318515777588,1.0,1.0,-3.596643447875977,1.0107303857803345,2.5859129428863525,0.2026108205318451,0.994796097278595,0.994796097278595,0.0,224.73876953125,232.0,58349.66796875,0.0,4033.892333984375,1.0,279.4429626464844,283.0741271972656,294.7425842285156,298.4453430175781,293.1499938964844,293.1499938964844,279.1499938964844,33700.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633097052574158,1.0,0.0,0.0,3.84157919883728,3.841604709625244,9.84720259111782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.78515625,0.0,1738.833251953125,1895.4371337890625,0.0,3982.03369140625,0.946951389312744,1.0,0.0,3.0,1.0,0.0
18196500,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.807348906993866,0.3980701565742492,0.3621881306171417,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9719961285591124,0.6914569735527039,0.6561609506607056,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9084277749061584,0.5746667981147766,0.4034549295902252,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8422430157661438,0.4564908146858215,0.4360531568527221,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6926384568214417,0.2481759041547775,1.139216661453247,284.8805847167969,284.95001220703125,301.7809143066406,291.7583312988281,298.5028076171875,297.22296142578125,284.87762451171875,1.0,0.6870425939559937,0.3733272850513458,0.3733272850513458,1.0,1.0,-3.599492311477661,1.0103890895843506,2.5891032218933105,0.2017393708229065,0.9061654210090636,0.9061654210090636,0.0,226.18084716796875,232.0,59384.28515625,0.0,4050.191162109375,1.0,279.1933288574219,282.9139099121094,294.792724609375,298.6607971191406,293.1499938964844,293.1499938964844,279.1499938964844,36984.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697659015655518,1.0,0.0,0.0,3.8231825828552246,3.823208570480346,9.753115364219411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9541015625,0.0,1742.2286376953125,1895.4371337890625,0.0,4039.146240234375,0.9430422782897948,1.0,0.0,3.0,1.0,0.0
18196560,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8052186965942383,0.397495836019516,0.3617778420448303,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9697577357292176,0.690974235534668,0.6558406352996826,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9068893790245056,0.5757136344909668,0.4042542278766632,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8404530882835388,0.4563233256340027,0.4360168278217315,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6909697651863098,0.2480247914791107,1.1390804052352903,284.8912048339844,284.95001220703125,301.79766845703125,291.75201416015625,298.5032043457031,297.2191772460937,284.8928527832031,1.0,0.6879522204399109,0.3729300498962402,0.3729300498962402,1.0,1.0,-3.599371194839477,1.0091047286987305,2.590266704559326,0.2005563676357269,0.8905110955238342,0.8905110955238342,0.0,228.0742034912109,235.0,59172.2734375,0.0,4061.52099609375,1.0,279.15606689453125,282.92852783203125,294.7786560058594,298.5994873046875,293.1499938964844,293.1499938964844,279.45001220703125,38713.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723108410835266,1.0,0.0,0.0,3.74645733833313,3.7464828491210938,9.365584787701664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.86083984375,0.0,1663.992431640625,1895.4371337890625,0.0,4061.5341796875,0.928738534450531,1.0,0.0,3.0,1.0,0.0
18196620,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.802672266960144,0.3975902497768402,0.3616642355918884,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.966979205608368,0.6914100646972656,0.6559926867485046,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9057550430297852,0.5791521668434143,0.4064632356166839,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8383545875549316,0.4569490551948547,0.4364525079727173,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6889535784721375,0.2482684254646301,1.139927864074707,285.0126647949219,284.95001220703125,301.8306579589844,291.7393798828125,298.5128173828125,297.2237243652344,285.01202392578125,1.0,0.6899049878120422,0.372135579586029,0.372135579586029,1.0,1.0,-3.603607654571533,1.0079998970031738,2.59560775756836,0.1984131038188934,0.9950512647628784,0.9950512647628784,0.0,230.856185913086,238.0,58344.046875,0.0,4089.76806640625,1.0,279.4429626464844,283.0732421875,294.7174072265625,298.4195861816406,293.1499938964844,293.1499938964844,279.1499938964844,33698.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642097353935242,1.0,0.0,0.0,3.842167615890503,3.842193126678467,9.850219839790952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.98046875,0.0,1739.5343017578125,1895.4371337890625,0.0,3990.02197265625,0.9470829367637634,1.0,0.0,3.0,1.0,0.0
18196680,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.802672266960144,0.3975902497768402,0.3616642355918884,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.966979205608368,0.6914100646972656,0.6559926867485046,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9057550430297852,0.5791521668434143,0.4064632356166839,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8383545875549316,0.4569490551948547,0.4364525079727173,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6889535784721375,0.2482684254646301,1.139927864074707,285.0126647949219,284.95001220703125,301.8306579589844,291.7393798828125,298.5128173828125,297.2237243652344,285.01202392578125,1.0,0.6899049878120422,0.372135579586029,0.372135579586029,1.0,1.0,-3.603607654571533,1.0079998970031738,2.59560775756836,0.1984131038188934,0.9950512647628784,0.9950512647628784,0.0,230.856185913086,238.0,58344.046875,0.0,4089.76806640625,1.0,279.4429626464844,283.0732421875,294.7174072265625,298.4195861816406,293.1499938964844,293.1499938964844,279.1499938964844,33698.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642097353935242,1.0,0.0,0.0,3.842167615890503,3.842193126678467,9.850219839790952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.98046875,0.0,1739.5343017578125,1895.4371337890625,0.0,3990.02197265625,0.9470829367637634,1.0,0.0,3.0,1.0,0.0
18196740,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7993804812431335,0.3966459035873413,0.3612356185913086,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9633570909500122,0.6906498074531555,0.6557807922363281,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9038152694702148,0.5814456343650818,0.4083863198757171,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8356665968894958,0.4567998647689819,0.4366949200630188,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6864227056503296,0.2480907440185547,1.14047372341156,284.8910522460937,284.95001220703125,301.8627014160156,291.7265625,298.5148620605469,297.21844482421875,284.8925476074219,1.0,0.6918401718139648,0.3713411390781402,0.3713411390781402,1.0,1.0,-3.6061103343963614,1.0063142776489258,2.5997960567474365,0.1963424533605575,0.8905454874038696,0.8905454874038696,0.0,234.17369079589844,241.0,59166.11328125,0.0,4116.78515625,1.0,279.156005859375,282.9273681640625,294.7532043457031,298.5732727050781,293.1499938964844,293.1499938964844,279.45001220703125,38705.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732394218444824,1.0,0.0,0.0,3.747329235076904,3.747354745864868,9.3699441094941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6513671875,0.0,1664.9539794921875,1895.4371337890625,0.0,4069.68505859375,0.9288831949234008,1.0,0.0,3.0,1.0,0.0
18196800,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7993804812431335,0.3966459035873413,0.3612356185913086,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9633570909500122,0.6906498074531555,0.6557807922363281,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9038152694702148,0.5814456343650818,0.4083863198757171,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8356665968894958,0.4567998647689819,0.4366949200630188,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6864227056503296,0.2480907440185547,1.14047372341156,284.8910522460937,284.95001220703125,301.8627014160156,291.7265625,298.5148620605469,297.21844482421875,284.8925476074219,1.0,0.6918401718139648,0.3713411390781402,0.3713411390781402,1.0,1.0,-3.6061103343963614,1.0063142776489258,2.5997960567474365,0.1963424533605575,0.8905454874038696,0.8905454874038696,0.0,234.17369079589844,241.0,59166.11328125,0.0,4116.78515625,1.0,279.156005859375,282.9273681640625,294.7532043457031,298.5732727050781,293.1499938964844,293.1499938964844,279.45001220703125,38705.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732394218444824,1.0,0.0,0.0,3.747329235076904,3.747354745864868,9.3699441094941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.6513671875,0.0,1664.9539794921875,1895.4371337890625,0.0,4069.68505859375,0.9288831949234008,1.0,0.0,3.0,1.0,0.0
18196860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7969393134117126,0.3967346251010895,0.3611173331737518,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9605515599250792,0.6910122632980347,0.6558644771575928,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9028140902519226,0.5848793387413025,0.4105910062789917,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8336795568466187,0.4574097096920013,0.4371148943901062,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6844903826713562,0.2483174949884414,1.1412429809570312,285.01239013671875,284.95001220703125,301.8934020996094,291.7135009765625,298.5238952636719,297.2229919433594,285.01177978515625,1.0,0.6937514543533325,0.3705909252166748,0.3705909252166748,1.0,1.0,-3.610140800476074,1.005264163017273,2.604876518249512,0.1942915767431259,0.9948307275772096,0.9948307275772096,0.0,236.94189453125,244.0,58329.21484375,0.0,4144.51416015625,1.0,279.4429626464844,283.0722961425781,294.6914978027344,298.3926086425781,293.1499938964844,293.1499938964844,279.1499938964844,33708.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651272296905518,1.0,0.0,0.0,3.842208385467529,3.842233896255493,9.85042902357236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8798828125,0.0,1739.6630859375,1895.4371337890625,0.0,3998.15673828125,0.947097897529602,1.0,0.0,3.0,1.0,0.0
18196920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7969393134117126,0.3967346251010895,0.3611173331737518,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9605515599250792,0.6910122632980347,0.6558644771575928,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9028140902519226,0.5848793387413025,0.4105910062789917,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8336795568466187,0.4574097096920013,0.4371148943901062,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6844903826713562,0.2483174949884414,1.1412429809570312,285.01239013671875,284.95001220703125,301.8934020996094,291.7135009765625,298.5238952636719,297.2229919433594,285.01177978515625,1.0,0.6937514543533325,0.3705909252166748,0.3705909252166748,1.0,1.0,-3.610140800476074,1.005264163017273,2.604876518249512,0.1942915767431259,0.9948307275772096,0.9948307275772096,0.0,236.94189453125,244.0,58329.21484375,0.0,4144.51416015625,1.0,279.4429626464844,283.0722961425781,294.6914978027344,298.3926086425781,293.1499938964844,293.1499938964844,279.1499938964844,33708.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651272296905518,1.0,0.0,0.0,3.842208385467529,3.842233896255493,9.85042902357236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8798828125,0.0,1739.6630859375,1895.4371337890625,0.0,3998.15673828125,0.947097897529602,1.0,0.0,3.0,1.0,0.0
18196980,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7937720417976379,0.3957880735397339,0.3606859147548675,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9568978548049928,0.6901804208755493,0.6555853486061096,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9010285139083862,0.5871520638465881,0.4125023484230041,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8311182856559753,0.4572457373142242,0.437343418598175,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6820605397224426,0.2481235116720199,1.1417169570922852,284.8908996582031,284.95001220703125,301.9223937988281,291.7001037597656,298.5251770019531,297.2176818847656,284.89239501953125,1.0,0.6956486105918884,0.3698407113552093,0.3698407113552093,1.0,1.0,-3.612441778182984,1.0036420822143557,2.608799695968628,0.1923217475414276,0.8902475237846375,0.8902475237846375,0.0,240.25198364257807,247.0,59146.08984375,0.0,4171.033203125,1.0,279.156005859375,282.9266357421875,294.7267761230469,298.5455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38720.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741652011871338,1.0,0.0,0.0,3.746775627136232,3.7468011379241934,9.367175266561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.83154296875,0.0,1664.421875,1895.4371337890625,0.0,4077.80126953125,0.9287694096565248,1.0,0.0,3.0,1.0,0.0
18197040,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7937720417976379,0.3957880735397339,0.3606859147548675,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9568978548049928,0.6901804208755493,0.6555853486061096,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9010285139083862,0.5871520638465881,0.4125023484230041,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8311182856559753,0.4572457373142242,0.437343418598175,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6820605397224426,0.2481235116720199,1.1417169570922852,284.8908996582031,284.95001220703125,301.9223937988281,291.7001037597656,298.5251770019531,297.2176818847656,284.89239501953125,1.0,0.6956486105918884,0.3698407113552093,0.3698407113552093,1.0,1.0,-3.612441778182984,1.0036420822143557,2.608799695968628,0.1923217475414276,0.8902475237846375,0.8902475237846375,0.0,240.25198364257807,247.0,59146.08984375,0.0,4171.033203125,1.0,279.156005859375,282.9266357421875,294.7267761230469,298.5455017089844,293.1499938964844,293.1499938964844,279.45001220703125,38720.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741652011871338,1.0,0.0,0.0,3.746775627136232,3.7468011379241934,9.367175266561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.83154296875,0.0,1664.421875,1895.4371337890625,0.0,4077.80126953125,0.9287694096565248,1.0,0.0,3.0,1.0,0.0
18197100,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7921926379203796,0.3957349359989166,0.3604302406311035,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9550380110740662,0.6902055144309998,0.6553570628166199,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9001501798629761,0.5887654423713684,0.4134336113929748,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8298276662826538,0.4574503600597381,0.437384158372879,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6808083653450012,0.2481636703014373,1.1416316032409668,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.52838134765625,297.2189025878906,285.015625,1.0,0.6965122818946838,0.3694655895233154,0.3694655895233154,1.0,1.0,-3.6129186153411865,1.002619981765747,2.6102986335754395,0.1911176294088363,0.9734095335006714,0.9734095335006714,0.0,241.85592651367188,247.0,58214.10546875,0.0,4182.21435546875,1.0,279.4036865234375,283.07354736328125,294.6639099121094,298.3234558105469,293.1499938964844,293.1499938964844,279.45001220703125,34590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682129621505736,1.0,0.0,0.0,3.783380031585693,3.783405065536499,9.551096127324854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2509765625,0.0,1675.7501220703125,1895.4371337890625,0.0,4025.449462890625,0.9356695413589478,1.0,0.0,3.0,1.0,0.0
18197160,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7914106249809265,0.3958713412284851,0.3605571985244751,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9540508985519408,0.6904686689376831,0.6555930972099304,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9000887274742126,0.5905687808990479,0.4146887362003326,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.829207718372345,0.4578408300876617,0.4377448856830597,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6801901459693909,0.2483333796262741,1.1424006223678589,285.0124206542969,284.95001220703125,301.9493408203125,291.6862487792969,298.5330810546875,297.22216796875,285.011474609375,1.0,0.6975222229957581,0.369097888469696,0.369097888469696,1.0,1.0,-3.616220951080322,1.002526044845581,2.613694906234741,0.1902496963739395,0.9943928718566896,0.9943928718566896,0.0,243.024658203125,250.0,58299.828125,0.0,4198.2255859375,1.0,279.44403076171875,283.0716552734375,294.663330078125,298.3628845214844,293.1499938964844,293.1499938964844,279.1499938964844,33670.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660067558288574,1.0,0.0,0.0,3.842634916305542,3.842660427093506,9.85261522146175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3720703125,0.0,1739.882568359375,1895.4371337890625,0.0,4005.9462890625,0.9469425678253174,1.0,0.0,3.0,1.0,0.0
18197220,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7883779406547546,0.3949255645275116,0.3601321876049042,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9503962993621826,0.6895687580108643,0.6552569270133972,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.898406445980072,0.5928113460540771,0.4165875911712646,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8267636895179749,0.4576653838157654,0.4379672408103943,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6778660416603088,0.2481251209974289,1.1428213119506836,284.8907775878906,284.95001220703125,301.973876953125,291.671875,298.5330505371094,297.2168273925781,284.89227294921875,1.0,0.6993860602378845,0.3683624565601349,0.3683624565601349,1.0,1.0,-3.618374586105346,1.0008938312530518,2.617480993270874,0.1882967799901962,0.8896214365959167,0.8896214365959167,0.0,246.32264709472656,253.0,59111.578125,0.0,4224.3525390625,1.0,279.1560363769531,282.92633056640625,294.6986083984375,298.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38741.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975104033946991,1.0,0.0,0.0,3.744894981384277,3.744920253753662,9.357773933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.3603515625,0.0,1662.3720703125,1895.4371337890625,0.0,4086.021728515625,0.928361475467682,1.0,0.0,3.0,1.0,0.0
18197280,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7883779406547546,0.3949255645275116,0.3601321876049042,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9503962993621826,0.6895687580108643,0.6552569270133972,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.898406445980072,0.5928113460540771,0.4165875911712646,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8267636895179749,0.4576653838157654,0.4379672408103943,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6778660416603088,0.2481251209974289,1.1428213119506836,284.8907775878906,284.95001220703125,301.973876953125,291.671875,298.5330505371094,297.2168273925781,284.89227294921875,1.0,0.6993860602378845,0.3683624565601349,0.3683624565601349,1.0,1.0,-3.618374586105346,1.0008938312530518,2.617480993270874,0.1882967799901962,0.8896214365959167,0.8896214365959167,0.0,246.32264709472656,253.0,59111.578125,0.0,4224.3525390625,1.0,279.1560363769531,282.92633056640625,294.6986083984375,298.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38741.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975104033946991,1.0,0.0,0.0,3.744894981384277,3.744920253753662,9.357773933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.3603515625,0.0,1662.3720703125,1895.4371337890625,0.0,4086.021728515625,0.928361475467682,1.0,0.0,3.0,1.0,0.0
18197340,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7861238121986389,0.3950063586235046,0.3600093722343445,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9475544691085817,0.6897870302200317,0.6552085280418396,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8975393772125244,0.596201479434967,0.4187612235546112,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8249393105506897,0.4582494795322418,0.4383637309074402,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6760774254798889,0.2483211308717727,1.1434550285339355,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5394592285156,297.22125244140625,285.01092529296875,1.0,0.701228141784668,0.3676269948482513,0.3676269948482513,1.0,1.0,-3.622012138366699,0.9997462034225464,2.622265815734864,0.1862185150384903,0.9931321144104004,0.9931321144104004,0.0,249.08465576171875,256.0,58262.5546875,0.0,4251.1953125,1.0,279.44293212890625,283.0710144042969,294.6349182128906,298.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33730.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670087099075316,1.0,0.0,0.0,3.839111328125,3.839136838912964,9.834553793552914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9453125,0.0,1736.0545654296875,1895.4371337890625,0.0,4014.810302734375,0.9464123249053956,1.0,0.0,3.0,1.0,0.0
18197400,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7861238121986389,0.3950063586235046,0.3600093722343445,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9475544691085817,0.6897870302200317,0.6552085280418396,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8975393772125244,0.596201479434967,0.4187612235546112,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8249393105506897,0.4582494795322418,0.4383637309074402,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6760774254798889,0.2483211308717727,1.1434550285339355,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5394592285156,297.22125244140625,285.01092529296875,1.0,0.701228141784668,0.3676269948482513,0.3676269948482513,1.0,1.0,-3.622012138366699,0.9997462034225464,2.622265815734864,0.1862185150384903,0.9931321144104004,0.9931321144104004,0.0,249.08465576171875,256.0,58262.5546875,0.0,4251.1953125,1.0,279.44293212890625,283.0710144042969,294.6349182128906,298.3318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33730.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670087099075316,1.0,0.0,0.0,3.839111328125,3.839136838912964,9.834553793552914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9453125,0.0,1736.0545654296875,1895.4371337890625,0.0,4014.810302734375,0.9464123249053956,1.0,0.0,3.0,1.0,0.0
18197460,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7831871509552002,0.394058495759964,0.3595748543739319,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9438784718513488,0.6888160705566406,0.654797375202179,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8959101438522339,0.5983998775482178,0.4206258058547973,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.822563648223877,0.4580599963665008,0.4385683238506317,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6738283634185791,0.248097226023674,1.1437971591949463,284.8906555175781,284.95001220703125,302.0142517089844,291.64111328125,298.53765869140625,297.2157897949219,284.89215087890625,1.0,0.7030563354492188,0.36689093708992,0.36689093708992,1.0,1.0,-3.6239068508148193,0.998020589351654,2.6258862018585205,0.1842182427644729,0.8885921835899353,0.8885921835899353,0.0,252.39279174804688,259.0,59060.796875,0.0,4276.759765625,1.0,279.1560363769531,282.926513671875,294.66796875,298.48150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976083517074585,1.0,0.0,0.0,3.7414822578430176,3.741507768630981,9.340726592199644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.83642578125,0.0,1658.6024169921875,1895.4371337890625,0.0,4094.58740234375,0.927625298500061,1.0,0.0,3.0,1.0,0.0
18197520,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7831871509552002,0.394058495759964,0.3595748543739319,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9438784718513488,0.6888160705566406,0.654797375202179,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8959101438522339,0.5983998775482178,0.4206258058547973,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.822563648223877,0.4580599963665008,0.4385683238506317,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6738283634185791,0.248097226023674,1.1437971591949463,284.8906555175781,284.95001220703125,302.0142517089844,291.64111328125,298.53765869140625,297.2157897949219,284.89215087890625,1.0,0.7030563354492188,0.36689093708992,0.36689093708992,1.0,1.0,-3.6239068508148193,0.998020589351654,2.6258862018585205,0.1842182427644729,0.8885921835899353,0.8885921835899353,0.0,252.39279174804688,259.0,59060.796875,0.0,4276.759765625,1.0,279.1560363769531,282.926513671875,294.66796875,298.48150634765625,293.1499938964844,293.1499938964844,279.45001220703125,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976083517074585,1.0,0.0,0.0,3.7414822578430176,3.741507768630981,9.340726592199644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.83642578125,0.0,1658.6024169921875,1895.4371337890625,0.0,4094.58740234375,0.927625298500061,1.0,0.0,3.0,1.0,0.0
18197580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7810222506523132,0.3941363096237182,0.3594511747360229,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9410399198532104,0.6889640092849731,0.6546850800514221,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8950888514518738,0.6017515063285828,0.4227729439735412,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8207975029945374,0.4586319923400879,0.4389542937278747,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6721065044403076,0.2482789158821106,1.1443690061569214,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.5420837402344,297.2201232910156,285.0102844238281,1.0,0.7048651576042175,0.3661548495292663,0.3661548495292663,1.0,1.0,-3.627347469329834,0.9967979788780212,2.630549430847168,0.1820990443229675,0.9914929866790771,0.9914929866790771,0.0,255.1534423828125,262.0,58205.83984375,0.0,4303.15283203125,1.0,279.4429016113281,283.0708923339844,294.6026916503906,298.2962341308594,293.1499938964844,293.1499938964844,279.1499938964844,33741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679998755455016,1.0,0.0,0.0,3.835488796234131,3.835514068603516,9.816003512241878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.12890625,0.0,1731.7308349609375,1895.4371337890625,0.0,4023.568115234375,0.9456013441085817,1.0,0.0,3.0,1.0,0.0
18197640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7810222506523132,0.3941363096237182,0.3594511747360229,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9410399198532104,0.6889640092849731,0.6546850800514221,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8950888514518738,0.6017515063285828,0.4227729439735412,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8207975029945374,0.4586319923400879,0.4389542937278747,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6721065044403076,0.2482789158821106,1.1443690061569214,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.5420837402344,297.2201232910156,285.0102844238281,1.0,0.7048651576042175,0.3661548495292663,0.3661548495292663,1.0,1.0,-3.627347469329834,0.9967979788780212,2.630549430847168,0.1820990443229675,0.9914929866790771,0.9914929866790771,0.0,255.1534423828125,262.0,58205.83984375,0.0,4303.15283203125,1.0,279.4429016113281,283.0708923339844,294.6026916503906,298.2962341308594,293.1499938964844,293.1499938964844,279.1499938964844,33741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679998755455016,1.0,0.0,0.0,3.835488796234131,3.835514068603516,9.816003512241878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.12890625,0.0,1731.7308349609375,1895.4371337890625,0.0,4023.568115234375,0.9456013441085817,1.0,0.0,3.0,1.0,0.0
18197700,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7799803018569946,0.3937661349773407,0.3594312965869903,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.939658522605896,0.6885810494422913,0.6546953916549683,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8946934938430786,0.602929413318634,0.4238624274730682,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8199601769447327,0.4586332142353058,0.4392182528972626,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6713165640830994,0.2482313066720962,1.1449588537216189,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.5411071777344,297.21844482421875,284.8765563964844,1.0,0.7058418393135071,0.3657867908477783,0.3657867908477783,1.0,1.0,-3.629681348800659,0.9963735342025756,2.633307695388794,0.1812392175197601,0.9026447534561156,0.9026447534561156,0.0,256.5804443359375,262.0,59221.82421875,0.0,4318.30029296875,1.0,279.1934814453125,282.9117431640625,294.6506652832031,298.5083312988281,293.1499938964844,293.1499938964844,279.1499938964844,37095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744942784309388,1.0,0.0,0.0,3.814880132675171,3.814906120300293,9.710802260087803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.244140625,0.0,1733.029296875,1895.4371337890625,0.0,4080.68359375,0.9412193298339844,1.0,0.0,3.0,1.0,0.0
