time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7781961560249329,0.3931919932365417,0.3590186238288879,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9373781085014344,0.6879110932350159,0.6542046666145325,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.89350426197052,0.6038411259651184,0.4245854020118713,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.818484365940094,0.4584333002567291,0.4391495883464813,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.669940710067749,0.2480415105819702,1.1446524858474731,284.8905944824219,284.95001220703125,302.04058837890625,291.6070861816406,298.5380249023437,297.21435546875,284.8922119140625,1.0,0.7066578269004822,0.3654337525367737,0.3654337525367737,1.0,1.0,-3.629016876220703,0.9950369000434875,2.6339800357818604,0.1801048517227172,0.887121856212616,0.887121856212616,0.0,258.46356201171875,265.0,58988.1484375,0.0,4328.18359375,1.0,279.1561279296875,282.927490234375,294.6341552734375,298.4435729980469,293.1499938964844,293.1499938964844,279.45001220703125,38820.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770883917808532,1.0,0.0,0.0,3.735841751098633,3.7358672618865967,9.312585120824224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5556640625,0.0,1652.385009765625,1895.4371337890625,0.0,4103.36328125,0.9264474511146544,1.0,0.0,3.0,1.0,0.0
18197820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7760931253433228,0.3932688534259796,0.3588972687721252,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.934496283531189,0.6879253387451172,0.6539799571037292,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.892604410648346,0.6069504618644714,0.4265825450420379,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8167380690574646,0.4589970409870147,0.4395300447940826,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6682581305503845,0.2482053190469741,1.1451600790023804,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.53961181640625,297.2177124023437,285.00933837890625,1.0,0.70842045545578,0.3647276163101196,0.3647276163101196,1.0,1.0,-3.6320607662200928,0.9937734007835388,2.638287305831909,0.1780254244804382,0.9891510605812072,0.9891510605812072,0.0,261.2493896484375,268.0,58128.25390625,0.0,4353.73779296875,1.0,279.44287109375,283.0710754394531,294.5669250488281,298.2558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690324664115906,1.0,0.0,0.0,3.83011531829834,3.8301405906677246,9.7885185823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9013671875,0.0,1725.3037109375,1895.4371337890625,0.0,4032.6806640625,0.9443960189819336,1.0,0.0,3.0,1.0,0.0
18197880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7760931253433228,0.3932688534259796,0.3588972687721252,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.934496283531189,0.6879253387451172,0.6539799571037292,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.892604410648346,0.6069504618644714,0.4265825450420379,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8167380690574646,0.4589970409870147,0.4395300447940826,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6682581305503845,0.2482053190469741,1.1451600790023804,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.53961181640625,297.2177124023437,285.00933837890625,1.0,0.70842045545578,0.3647276163101196,0.3647276163101196,1.0,1.0,-3.6320607662200928,0.9937734007835388,2.638287305831909,0.1780254244804382,0.9891510605812072,0.9891510605812072,0.0,261.2493896484375,268.0,58128.25390625,0.0,4353.73779296875,1.0,279.44287109375,283.0710754394531,294.5669250488281,298.2558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690324664115906,1.0,0.0,0.0,3.83011531829834,3.8301405906677246,9.7885185823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9013671875,0.0,1725.3037109375,1895.4371337890625,0.0,4032.6806640625,0.9443960189819336,1.0,0.0,3.0,1.0,0.0
18197940,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7733498811721802,0.3923239111900329,0.358463704586029,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9308091402053832,0.6867439150810242,0.653371274471283,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8909478187561035,0.608814001083374,0.4282220005989074,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8144457936286926,0.4587881863117218,0.4397166669368744,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6661463379859924,0.2479471564292907,1.1453567743301392,284.8905944824219,284.95001220703125,302.04998779296875,291.5691223144531,298.5326232910156,297.2112731933594,284.8920593261719,1.0,0.7101557850837708,0.3640215098857879,0.3640215098857879,1.0,1.0,-3.633251905441284,0.9919037818908693,2.641347885131836,0.1760172843933105,0.8849769234657288,0.8849769234657288,0.0,264.5809020996094,271.0,58891.16015625,0.0,4377.65283203125,1.0,279.1560974121094,282.9289855957031,294.59619140625,298.3996887207031,293.1499938964844,293.1499938964844,279.45001220703125,38859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781494736671448,1.0,0.0,0.0,3.728352069854736,3.728377342224121,9.27528162719682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5107421875,0.0,1643.949462890625,1895.4371337890625,0.0,4112.6171875,0.9247666001319884,1.0,0.0,3.0,1.0,0.0
18198000,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7733498811721802,0.3923239111900329,0.358463704586029,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9308091402053832,0.6867439150810242,0.653371274471283,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8909478187561035,0.608814001083374,0.4282220005989074,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8144457936286926,0.4587881863117218,0.4397166669368744,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6661463379859924,0.2479471564292907,1.1453567743301392,284.8905944824219,284.95001220703125,302.04998779296875,291.5691223144531,298.5326232910156,297.2112731933594,284.8920593261719,1.0,0.7101557850837708,0.3640215098857879,0.3640215098857879,1.0,1.0,-3.633251905441284,0.9919037818908693,2.641347885131836,0.1760172843933105,0.8849769234657288,0.8849769234657288,0.0,264.5809020996094,271.0,58891.16015625,0.0,4377.65283203125,1.0,279.1560974121094,282.9289855957031,294.59619140625,298.3996887207031,293.1499938964844,293.1499938964844,279.45001220703125,38859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781494736671448,1.0,0.0,0.0,3.728352069854736,3.728377342224121,9.27528162719682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.5107421875,0.0,1643.949462890625,1895.4371337890625,0.0,4112.6171875,0.9247666001319884,1.0,0.0,3.0,1.0,0.0
18198060,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.771338701248169,0.392397403717041,0.3583419322967529,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9279673099517822,0.6866753101348877,0.6530632972717285,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8900617957115173,0.6118373870849609,0.4301437735557556,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8127356171607971,0.4593403041362762,0.4400881826877594,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6645280718803406,0.2480937838554382,1.1457862854003906,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53240966796875,297.21453857421875,285.00885009765625,1.0,0.7118679881095886,0.363362580537796,0.363362580537796,1.0,1.0,-3.6359994411468506,0.9906837344169616,2.645315647125244,0.1740329712629318,0.986349880695343,0.986349880695343,0.0,267.3526611328125,274.0,58033.26171875,0.0,4402.37939453125,1.0,279.4428405761719,283.0723571777344,294.5303649902344,298.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33754.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969553768634796,1.0,0.0,0.0,3.8224050998687744,3.822430372238159,9.749148830451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.15234375,0.0,1715.978759765625,1895.4371337890625,0.0,4037.276611328125,0.942659854888916,1.0,0.0,3.0,1.0,0.0
18198120,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.771338701248169,0.392397403717041,0.3583419322967529,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9279673099517822,0.6866753101348877,0.6530632972717285,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8900617957115173,0.6118373870849609,0.4301437735557556,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8127356171607971,0.4593403041362762,0.4400881826877594,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6645280718803406,0.2480937838554382,1.1457862854003906,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53240966796875,297.21453857421875,285.00885009765625,1.0,0.7118679881095886,0.363362580537796,0.363362580537796,1.0,1.0,-3.6359994411468506,0.9906837344169616,2.645315647125244,0.1740329712629318,0.986349880695343,0.986349880695343,0.0,267.3526611328125,274.0,58033.26171875,0.0,4402.37939453125,1.0,279.4428405761719,283.0723571777344,294.5303649902344,298.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33754.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969553768634796,1.0,0.0,0.0,3.8224050998687744,3.822430372238159,9.749148830451304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.15234375,0.0,1715.978759765625,1895.4371337890625,0.0,4037.276611328125,0.942659854888916,1.0,0.0,3.0,1.0,0.0
18198180,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7687169909477234,0.3914587795734405,0.357910007238388,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9243776798248292,0.685439944267273,0.6523959636688232,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8884687423706055,0.6136404275894165,0.4317377805709839,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.810483455657959,0.4591241180896759,0.4402650594711303,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6625081300735474,0.2478255331516266,1.1459248065948486,284.8921813964844,284.95001220703125,302.04998779296875,291.5524597167969,298.52508544921875,297.208251953125,284.8936767578125,1.0,0.7135618329048157,0.3627036213874817,0.3627036213874817,1.0,1.0,-3.636985301971436,0.9888938665390016,2.6480913162231445,0.172134518623352,0.8839386701583862,0.8839386701583862,0.0,270.66473388671875,277.0,58818.3671875,0.0,4425.65185546875,1.0,279.1561584472656,282.9320373535156,294.5735168457031,298.36700439453125,293.1499938964844,293.1499938964844,279.45001220703125,38827.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774532914161682,1.0,0.0,0.0,3.72075629234314,3.720781564712525,9.237527365257848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.150390625,0.0,1634.8890380859375,1895.4371337890625,0.0,4106.546875,0.9230723977088928,1.0,0.0,3.0,1.0,0.0
18198240,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7687169909477234,0.3914587795734405,0.357910007238388,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9243776798248292,0.685439944267273,0.6523959636688232,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8884687423706055,0.6136404275894165,0.4317377805709839,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.810483455657959,0.4591241180896759,0.4402650594711303,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6625081300735474,0.2478255331516266,1.1459248065948486,284.8921813964844,284.95001220703125,302.04998779296875,291.5524597167969,298.52508544921875,297.208251953125,284.8936767578125,1.0,0.7135618329048157,0.3627036213874817,0.3627036213874817,1.0,1.0,-3.636985301971436,0.9888938665390016,2.6480913162231445,0.172134518623352,0.8839386701583862,0.8839386701583862,0.0,270.66473388671875,277.0,58818.3671875,0.0,4425.65185546875,1.0,279.1561584472656,282.9320373535156,294.5735168457031,298.36700439453125,293.1499938964844,293.1499938964844,279.45001220703125,38827.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774532914161682,1.0,0.0,0.0,3.72075629234314,3.720781564712525,9.237527365257848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.150390625,0.0,1634.8890380859375,1895.4371337890625,0.0,4106.546875,0.9230723977088928,1.0,0.0,3.0,1.0,0.0
18198300,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7674232125282288,0.3914077281951904,0.3576622605323791,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9225954413414,0.6852676272392273,0.651988685131073,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8876956701278687,0.6150372624397278,0.4325143098831177,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8093399405479431,0.4593076109886169,0.4402877390384674,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6614728569984436,0.2478318959474563,1.1456931829452517,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5242614746094,297.208984375,285.01531982421875,1.0,0.7143290042877197,0.3623741567134857,0.3623741567134857,1.0,1.0,-3.636872291564941,0.987813413143158,2.6490588188171387,0.1709752976894378,0.966365933418274,0.966365933418274,0.0,272.25762939453125,277.0,57905.9453125,0.0,4435.25634765625,1.0,279.4031066894531,283.0773010253906,294.5189514160156,298.1528625488281,293.1499938964844,293.1499938964844,279.45001220703125,34557.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707385301589966,1.0,0.0,0.0,3.75898027420044,3.759005069732666,9.428298994862416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55126953125,0.0,1646.71435546875,1895.4371337890625,0.0,4047.711181640625,0.9301925897598268,1.0,0.0,3.0,1.0,0.0
18198360,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7667942047119141,0.3915377259254455,0.3577875196933746,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9216177463531494,0.6853229999542236,0.6520358324050903,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8876181244850159,0.6166137456893921,0.4336180090904236,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8087944984436035,0.4596708118915558,0.440626859664917,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6609584093093872,0.2479657232761383,1.14631187915802,285.01171875,284.95001220703125,302.04998779296875,291.5605773925781,298.5250244140625,297.211669921875,285.01080322265625,1.0,0.7152410745620728,0.3620534241199493,0.3620534241199493,1.0,1.0,-3.639556407928467,0.9876422882080078,2.651914119720459,0.1701408177614212,0.9868178963661194,0.9868178963661194,0.0,273.4264831542969,280.0,58007.6796875,0.0,4449.8916015625,1.0,279.44384765625,283.07501220703125,294.5297241210937,298.2027282714844,293.1499938964844,293.1499938964844,279.1499938964844,33623.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676852226257324,1.0,0.0,0.0,3.819533348083496,3.819558620452881,9.73450596575276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3798828125,0.0,1711.4818115234375,1895.4371337890625,0.0,4020.7890625,0.9416945576667786,1.0,0.0,3.0,1.0,0.0
18198420,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7642996311187744,0.3906050622463226,0.357368528842926,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.91817444562912,0.6840428709983826,0.6513345241546631,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8860937356948853,0.6183512806892395,0.4351764917373657,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8065717220306396,0.4594481587409973,0.4408036470413208,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6590372323989868,0.247692584991455,1.146440505981445,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.5178527832031,297.2055358886719,284.8953857421875,1.0,0.7169092297554016,0.3614119291305542,0.3614119291305542,1.0,1.0,-3.6404621601104736,0.9858779907226562,2.6545841693878174,0.1682751327753067,0.8854756951332092,0.8854756951332092,0.0,276.72052001953125,283.0,58849.78125,0.0,4472.8662109375,1.0,279.1561889648437,282.9334716796875,294.5968017578125,298.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38696.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750656485557556,1.0,0.0,0.0,3.7214195728302,3.721444606781006,9.240820304512454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.52734375,0.0,1634.654296875,1895.4371337890625,0.0,4085.685546875,0.9231257438659668,1.0,0.0,3.0,1.0,0.0
18198480,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7642996311187744,0.3906050622463226,0.357368528842926,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.91817444562912,0.6840428709983826,0.6513345241546631,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8860937356948853,0.6183512806892395,0.4351764917373657,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8065717220306396,0.4594481587409973,0.4408036470413208,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6590372323989868,0.247692584991455,1.146440505981445,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.5178527832031,297.2055358886719,284.8953857421875,1.0,0.7169092297554016,0.3614119291305542,0.3614119291305542,1.0,1.0,-3.6404621601104736,0.9858779907226562,2.6545841693878174,0.1682751327753067,0.8854756951332092,0.8854756951332092,0.0,276.72052001953125,283.0,58849.78125,0.0,4472.8662109375,1.0,279.1561889648437,282.9334716796875,294.5968017578125,298.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38696.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750656485557556,1.0,0.0,0.0,3.7214195728302,3.721444606781006,9.240820304512454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.52734375,0.0,1634.654296875,1895.4371337890625,0.0,4085.685546875,0.9231257438659668,1.0,0.0,3.0,1.0,0.0
18198540,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7624667882919312,0.3906837701797485,0.357252299785614,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.91552996635437,0.6838752031326294,0.6509348154067993,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8852770328521729,0.6212599873542786,0.4370165467262268,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8048953413963318,0.4599851965904236,0.441161036491394,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6575573086738586,0.2478259950876236,1.146808385848999,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.51788330078125,297.2090148925781,285.0130615234375,1.0,0.7185630202293396,0.360770434141159,0.360770434141159,1.0,1.0,-3.642916679382324,0.9846130609512328,2.6583034992218018,0.1662830710411071,0.9897897243499756,0.9897897243499756,0.0,279.4737854003906,286.0,58082.51171875,0.0,4496.78564453125,1.0,279.4428100585937,283.0762634277344,294.57391357421875,298.2458801269531,293.1499938964844,293.1499938964844,279.1499938964844,33592.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649524092674256,1.0,0.0,0.0,3.821462154388428,3.821487426757813,9.74433987721568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.16796875,0.0,1713.566650390625,1895.4371337890625,0.0,3996.607421875,0.942351222038269,1.0,0.0,3.0,1.0,0.0
18198600,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7624667882919312,0.3906837701797485,0.357252299785614,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.91552996635437,0.6838752031326294,0.6509348154067993,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8852770328521729,0.6212599873542786,0.4370165467262268,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8048953413963318,0.4599851965904236,0.441161036491394,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6575573086738586,0.2478259950876236,1.146808385848999,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.51788330078125,297.2090148925781,285.0130615234375,1.0,0.7185630202293396,0.360770434141159,0.360770434141159,1.0,1.0,-3.642916679382324,0.9846130609512328,2.6583034992218018,0.1662830710411071,0.9897897243499756,0.9897897243499756,0.0,279.4737854003906,286.0,58082.51171875,0.0,4496.78564453125,1.0,279.4428100585937,283.0762634277344,294.57391357421875,298.2458801269531,293.1499938964844,293.1499938964844,279.1499938964844,33592.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649524092674256,1.0,0.0,0.0,3.821462154388428,3.821487426757813,9.74433987721568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.16796875,0.0,1713.566650390625,1895.4371337890625,0.0,3996.607421875,0.942351222038269,1.0,0.0,3.0,1.0,0.0
18198660,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7600551247596741,0.3897458612918854,0.3568254709243774,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9122217893600464,0.6825397610664368,0.650177538394928,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8837717771530151,0.6229137778282166,0.4385162591934204,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8026829957962036,0.459745854139328,0.4413208961486816,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6557010412216187,0.2475422620773315,1.146889328956604,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.5107116699219,297.2028503417969,284.89605712890625,1.0,0.7202020287513733,0.3601287603378296,0.3601287603378296,1.0,1.0,-3.643597364425659,0.982772946357727,2.6608242988586426,0.1643771976232528,0.8887033462524414,0.8887033462524414,0.0,282.77880859375,289.0,58976.75390625,0.0,4519.23828125,1.0,279.1561279296875,282.93231201171875,294.65826416015625,298.4506530761719,293.1499938964844,293.1499938964844,279.45001220703125,38565.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720486998558044,1.0,0.0,0.0,3.730553388595581,3.730578660964966,9.28623819618224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.75634765625,0.0,1644.2674560546875,1895.4371337890625,0.0,4059.231689453125,0.9250633120536804,1.0,0.0,3.0,1.0,0.0
18198720,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7600551247596741,0.3897458612918854,0.3568254709243774,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9122217893600464,0.6825397610664368,0.650177538394928,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8837717771530151,0.6229137778282166,0.4385162591934204,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8026829957962036,0.459745854139328,0.4413208961486816,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6557010412216187,0.2475422620773315,1.146889328956604,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.5107116699219,297.2028503417969,284.89605712890625,1.0,0.7202020287513733,0.3601287603378296,0.3601287603378296,1.0,1.0,-3.643597364425659,0.982772946357727,2.6608242988586426,0.1643771976232528,0.8887033462524414,0.8887033462524414,0.0,282.77880859375,289.0,58976.75390625,0.0,4519.23828125,1.0,279.1561279296875,282.93231201171875,294.65826416015625,298.4506530761719,293.1499938964844,293.1499938964844,279.45001220703125,38565.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720486998558044,1.0,0.0,0.0,3.730553388595581,3.730578660964966,9.28623819618224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.75634765625,0.0,1644.2674560546875,1895.4371337890625,0.0,4059.231689453125,0.9250633120536804,1.0,0.0,3.0,1.0,0.0
18198780,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7582892179489136,0.3898211419582367,0.3567037284374237,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9097003936767578,0.6823192238807678,0.6497255563735962,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8829635977745056,0.6257503032684326,0.4403022229671478,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8010430335998535,0.4602685570716858,0.4416626989841461,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6542722582817078,0.2476658672094345,1.1472088098526,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5107116699219,297.206298828125,285.01513671875,1.0,0.7218249440193176,0.3594870865345001,0.3594870865345001,1.0,1.0,-3.645839929580689,0.9814351797103882,2.66440486907959,0.1623451113700866,0.9948188662528992,0.9948188662528992,0.0,285.5354919433594,292.0,58235.19921875,0.0,4542.642578125,1.0,279.44287109375,283.0761108398437,294.6513061523437,298.3290710449219,293.1499938964844,293.1499938964844,279.1499938964844,33544.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961702048778534,1.0,0.0,0.0,3.8317153453826895,3.8317408561706543,9.796699487196747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.654296875,0.0,1725.60498046875,1895.4371337890625,0.0,3967.743408203125,0.9446361064910888,1.0,0.0,3.0,1.0,0.0
18198840,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7582892179489136,0.3898211419582367,0.3567037284374237,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9097003936767578,0.6823192238807678,0.6497255563735962,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8829635977745056,0.6257503032684326,0.4403022229671478,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8010430335998535,0.4602685570716858,0.4416626989841461,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6542722582817078,0.2476658672094345,1.1472088098526,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5107116699219,297.206298828125,285.01513671875,1.0,0.7218249440193176,0.3594870865345001,0.3594870865345001,1.0,1.0,-3.645839929580689,0.9814351797103882,2.66440486907959,0.1623451113700866,0.9948188662528992,0.9948188662528992,0.0,285.5354919433594,292.0,58235.19921875,0.0,4542.642578125,1.0,279.44287109375,283.0761108398437,294.6513061523437,298.3290710449219,293.1499938964844,293.1499938964844,279.1499938964844,33544.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961702048778534,1.0,0.0,0.0,3.8317153453826895,3.8317408561706543,9.796699487196747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.654296875,0.0,1725.60498046875,1895.4371337890625,0.0,3967.743408203125,0.9446361064910888,1.0,0.0,3.0,1.0,0.0
18198900,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7574462294578552,0.3894568383693695,0.3566877543926239,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9085007309913636,0.6817635893821716,0.6495699286460876,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8825727701187134,0.6266529560089111,0.441208928823471,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8002731800079346,0.4602452218532562,0.4419054687023163,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6536254286766052,0.2475917339324951,1.1476826667785645,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.50799560546875,297.204345703125,284.8819274902344,1.0,0.7227092981338501,0.3591662347316742,0.3591662347316742,1.0,1.0,-3.6475942134857178,0.9809572696685792,2.6666369438171387,0.1615289598703384,0.9081682562828064,0.9081682562828064,0.0,286.9600830078125,292.0,59329.49609375,0.0,4556.384765625,1.0,279.1935119628906,282.9164123535156,294.73223876953125,298.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,36764.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967112123966217,1.0,0.0,0.0,3.8173515796661377,3.8173773288726807,9.723387393023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.89453125,0.0,1733.4324951171875,1895.4371337890625,0.0,4015.724853515625,0.9416325092315674,1.0,0.0,3.0,1.0,0.0
18198960,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.755974292755127,0.3888791799545288,0.3562781512737274,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9065910577774048,0.6809325218200684,0.6489251852035522,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.881493091583252,0.6273182034492493,0.4417493045330047,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7988948822021484,0.460012823343277,0.4418114423751831,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6524904370307922,0.2473726868629455,1.1472573280334473,284.89459228515625,284.95001220703125,302.04998779296875,291.7341003417969,298.50360107421875,297.2001647949219,284.89617919921875,1.0,0.7234350442886353,0.3588607311248779,0.3588607311248779,1.0,1.0,-3.646354913711548,0.9795849919319152,2.6667699813842773,0.1604545712471008,0.893246054649353,0.893246054649353,0.0,288.8365783691406,295.0,59178.94140625,0.0,4564.63525390625,1.0,279.1560974121094,282.92938232421875,294.7502746582031,298.5522766113281,293.1499938964844,293.1499938964844,279.45001220703125,38459.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686220288276672,1.0,0.0,0.0,3.74607515335083,3.746100425720215,9.363673143525376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.3359375,0.0,1661.592041015625,1895.4371337890625,0.0,4029.060302734375,0.9284770488739014,1.0,0.0,3.0,1.0,0.0
18199020,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7542684078216553,0.3889491260051727,0.3561475872993469,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9042251110076904,0.6806599497795105,0.6484201550483704,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8806871175765991,0.630078136920929,0.4434766769409179,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7972912788391113,0.4605193734169006,0.4421347975730896,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6511085033416748,0.2474869042634964,1.147527813911438,285.0177917480469,284.95001220703125,302.04998779296875,291.78973388671875,298.5036926269531,297.2035522460937,285.0172424316406,1.0,0.7250263690948486,0.358249694108963,0.358249694108963,1.0,1.0,-3.6483712196350098,0.9782692790031432,2.6701018810272217,0.1584806740283966,1.0,1.0,0.0,291.59820556640625,298.0,58452.10546875,0.0,4587.4833984375,1.0,279.4429626464844,283.074951171875,294.7559814453125,298.44500732421875,293.1499938964844,293.1499938964844,279.1499938964844,33546.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581421613693236,1.0,0.0,0.0,3.847248315811157,3.847273826599121,9.876287094812142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.8046875,0.0,1744.537841796875,1895.4371337890625,0.0,3936.0078125,0.9481140375137328,1.0,0.0,3.0,1.0,0.0
18199080,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7542684078216553,0.3889491260051727,0.3561475872993469,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9042251110076904,0.6806599497795105,0.6484201550483704,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8806871175765991,0.630078136920929,0.4434766769409179,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7972912788391113,0.4605193734169006,0.4421347975730896,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6511085033416748,0.2474869042634964,1.147527813911438,285.0177917480469,284.95001220703125,302.04998779296875,291.78973388671875,298.5036926269531,297.2035522460937,285.0172424316406,1.0,0.7250263690948486,0.358249694108963,0.358249694108963,1.0,1.0,-3.6483712196350098,0.9782692790031432,2.6701018810272217,0.1584806740283966,1.0,1.0,0.0,291.59820556640625,298.0,58452.10546875,0.0,4587.4833984375,1.0,279.4429626464844,283.074951171875,294.7559814453125,298.44500732421875,293.1499938964844,293.1499938964844,279.1499938964844,33546.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581421613693236,1.0,0.0,0.0,3.847248315811157,3.847273826599121,9.876287094812142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.8046875,0.0,1744.537841796875,1895.4371337890625,0.0,3936.0078125,0.9481140375137328,1.0,0.0,3.0,1.0,0.0
18199140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7520251870155334,0.3880040347576141,0.355715662240982,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9013158679008484,0.6792029738426208,0.6475579738616943,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8791970014572144,0.6314603090286255,0.4448215365409851,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.795185387134552,0.4602485001087188,0.4422671496868133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6493814587593079,0.2471827268600464,1.1475316286087036,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.496337890625,297.1969909667969,284.897216796875,1.0,0.7266030311584473,0.3576386868953705,0.3576386868953705,1.0,1.0,-3.6486074924468994,0.9763807654380798,2.672226905822754,0.1566029638051986,0.899742066860199,0.899742066860199,0.0,294.91522216796875,301.0,59447.03515625,0.0,4608.818359375,1.0,279.1569519042969,282.9265441894531,294.8650817871094,298.681396484375,293.1499938964844,293.1499938964844,278.8500061035156,38220.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648998975753784,1.0,0.0,0.0,3.7675163745880127,3.767542123794556,9.47116916449886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8076171875,0.0,1685.0322265625,1895.4371337890625,0.0,3996.141845703125,0.9332038760185242,1.0,0.0,3.0,1.0,0.0
18199200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7520251870155334,0.3880040347576141,0.355715662240982,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9013158679008484,0.6792029738426208,0.6475579738616943,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8791970014572144,0.6314603090286255,0.4448215365409851,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.795185387134552,0.4602485001087188,0.4422671496868133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6493814587593079,0.2471827268600464,1.1475316286087036,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.496337890625,297.1969909667969,284.897216796875,1.0,0.7266030311584473,0.3576386868953705,0.3576386868953705,1.0,1.0,-3.6486074924468994,0.9763807654380798,2.672226905822754,0.1566029638051986,0.899742066860199,0.899742066860199,0.0,294.91522216796875,301.0,59447.03515625,0.0,4608.818359375,1.0,279.1569519042969,282.9265441894531,294.8650817871094,298.681396484375,293.1499938964844,293.1499938964844,278.8500061035156,38220.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648998975753784,1.0,0.0,0.0,3.7675163745880127,3.767542123794556,9.47116916449886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8076171875,0.0,1685.0322265625,1895.4371337890625,0.0,3996.141845703125,0.9332038760185242,1.0,0.0,3.0,1.0,0.0
18199260,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7492697238922119,0.3869820535182953,0.3548619449138641,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8978080749511719,0.6775245666503906,0.646064281463623,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8770809769630432,0.6326421499252319,0.4456857144832611,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.792523980140686,0.4597966969013214,0.4419448673725128,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6471633911132812,0.2466911673545837,1.1459903717041016,284.8828125,284.95001220703125,302.04998779296875,291.9153747558594,298.48828125,297.1895446777344,284.8846130371094,1.0,0.7278061509132385,0.357068806886673,0.357068806886673,1.0,1.0,-3.6445796489715576,0.9732909202575684,2.6712887287139893,0.1543169468641281,0.8279258608818054,0.8279258608818054,0.0,298.5078125,304.0,59597.61328125,0.0,4619.96337890625,1.0,278.8583984375,282.8973693847656,294.9174499511719,298.7607421875,293.1499938964844,293.1499938964844,279.1499938964844,41154.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680716395378112,1.0,0.0,0.0,3.523439884185791,3.523463726043701,8.283751071758161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.86181640625,0.0,1434.0977783203125,1895.4371337890625,0.0,4024.20166015625,0.8816218972206116,1.0,0.0,3.0,1.0,0.0
18199320,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7492697238922119,0.3869820535182953,0.3548619449138641,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8978080749511719,0.6775245666503906,0.646064281463623,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8770809769630432,0.6326421499252319,0.4456857144832611,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.792523980140686,0.4597966969013214,0.4419448673725128,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6471633911132812,0.2466911673545837,1.1459903717041016,284.8828125,284.95001220703125,302.04998779296875,291.9153747558594,298.48828125,297.1895446777344,284.8846130371094,1.0,0.7278061509132385,0.357068806886673,0.357068806886673,1.0,1.0,-3.6445796489715576,0.9732909202575684,2.6712887287139893,0.1543169468641281,0.8279258608818054,0.8279258608818054,0.0,298.5078125,304.0,59597.61328125,0.0,4619.96337890625,1.0,278.8583984375,282.8973693847656,294.9174499511719,298.7607421875,293.1499938964844,293.1499938964844,279.1499938964844,41154.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680716395378112,1.0,0.0,0.0,3.523439884185791,3.523463726043701,8.283751071758161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.86181640625,0.0,1434.0977783203125,1895.4371337890625,0.0,4024.20166015625,0.8816218972206116,1.0,0.0,3.0,1.0,0.0
18199380,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7480987310409546,0.3872563540935516,0.3549669682979584,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8960356116294861,0.6773554682731628,0.6457067131996155,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8766738772392273,0.6352932453155518,0.4473950266838074,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7914016842842102,0.4604440629482269,0.4424172639846802,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6461487412452698,0.2468640357255935,1.146458387374878,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4896545410156,297.19439697265625,284.998779296875,1.0,0.7292995452880859,0.3564989268779754,0.3564989268779754,1.0,1.0,-3.6474530696868896,0.972370743751526,2.675082206726074,0.1525361537933349,0.9213107824325562,0.9213107824325562,0.0,300.8435974121094,307.0,58975.94140625,0.0,4642.57763671875,1.0,279.141357421875,283.0348815917969,294.93731689453125,298.65728759765625,293.1499938964844,293.1499938964844,278.8500061035156,34049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954742431640625,1.0,0.0,0.0,3.6203322410583496,3.6203556060791016,8.745610671212489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8505859375,0.0,1485.9324951171875,1895.4371337890625,0.0,3905.583740234375,0.8974586129188538,1.0,0.0,3.0,1.0,0.0
18199440,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7480987310409546,0.3872563540935516,0.3549669682979584,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8960356116294861,0.6773554682731628,0.6457067131996155,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8766738772392273,0.6352932453155518,0.4473950266838074,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7914016842842102,0.4604440629482269,0.4424172639846802,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6461487412452698,0.2468640357255935,1.146458387374878,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4896545410156,297.19439697265625,284.998779296875,1.0,0.7292995452880859,0.3564989268779754,0.3564989268779754,1.0,1.0,-3.6474530696868896,0.972370743751526,2.675082206726074,0.1525361537933349,0.9213107824325562,0.9213107824325562,0.0,300.8435974121094,307.0,58975.94140625,0.0,4642.57763671875,1.0,279.141357421875,283.0348815917969,294.93731689453125,298.65728759765625,293.1499938964844,293.1499938964844,278.8500061035156,34049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954742431640625,1.0,0.0,0.0,3.6203322410583496,3.6203556060791016,8.745610671212489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8505859375,0.0,1485.9324951171875,1895.4371337890625,0.0,3905.583740234375,0.8974586129188538,1.0,0.0,3.0,1.0,0.0
18199500,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7474142909049988,0.3869563639163971,0.3549911677837372,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8950422406196594,0.6767935156822205,0.6455230712890625,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8763271570205688,0.6360534429550171,0.4481905996799469,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7907662987709045,0.4604626297950744,0.4426844120025635,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6456231474876404,0.2468128353357315,1.1469781398773191,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.4874267578125,297.19287109375,284.8880615234375,1.0,0.7301369905471802,0.3562139868736267,0.3562139868736267,1.0,1.0,-3.649172306060791,0.9719913005828856,2.6771810054779053,0.1518080532550811,0.8449922800064087,0.8449922800064087,0.0,302.1913452148437,307.0,59862.1015625,0.0,4655.79638671875,1.0,278.89898681640625,282.9004821777344,295.030517578125,298.91015625,293.1499938964844,293.1499938964844,278.8500061035156,38175.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589830636978148,1.0,0.0,0.0,3.578336477279663,3.578360319137573,8.543889862266951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.4638671875,0.0,1470.8475341796875,1895.4371337890625,0.0,3943.515380859375,0.8887909054756165,1.0,0.0,3.0,1.0,0.0
18199560,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7462208867073059,0.3865291476249695,0.3546761572360992,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8934823870658875,0.6760623455047607,0.6449211239814758,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8754127621650696,0.6366796493530273,0.4486671090126037,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7896286249160767,0.4603472352027893,0.4426619708538055,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6447087526321411,0.2466660887002945,1.1467443704605105,284.9158020019531,284.95001220703125,302.04998779296875,292.054931640625,298.4841613769531,297.1899719238281,284.9169006347656,1.0,0.7308517694473267,0.355946272611618,0.355946272611618,1.0,1.0,-3.648336410522461,0.9708670973777772,2.677469253540039,0.1508571058511734,0.8473422527313232,0.8473422527313232,0.0,303.9417419433594,310.0,59737.5625,0.0,4664.36474609375,1.0,278.85791015625,282.9273681640625,295.0605773925781,298.8963317871094,293.1499938964844,293.1499938964844,279.1499938964844,38561.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595160484313964,1.0,0.0,0.0,3.507516384124756,3.5075395107269287,8.20904631382291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.11181640625,0.0,1398.7685546875,1895.4371337890625,0.0,3948.270751953125,0.8759070038795471,1.0,0.0,3.0,1.0,0.0
