time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7447935342788696,0.3866141438484192,0.3546448051929474,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.891408383846283,0.6756584644317627,0.6444016695022583,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8746541738510132,0.639042317867279,0.4501955509185791,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7882648706436157,0.4608657658100128,0.4430711567401886,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6435699462890625,0.2468103766441345,1.147338628768921,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.48419189453125,297.1928100585937,285.00811767578125,1.0,0.7324408292770386,0.3554108440876007,0.3554108440876007,1.0,1.0,-3.650711059570313,0.9698958992958068,2.6808152198791504,0.1491522192955017,0.9381053447723388,0.9381053447723388,0.0,306.646240234375,313.0,59285.91796875,0.0,4687.927734375,1.0,279.141357421875,283.03924560546875,295.0933532714844,298.8319396972656,293.1499938964844,293.1499938964844,278.8500061035156,33131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490433931350708,1.0,0.0,0.0,3.636427879333496,3.636451244354248,8.823548114378355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8583984375,0.0,1496.7353515625,1895.4371337890625,0.0,3854.340087890625,0.9002661108970642,1.0,0.0,3.0,1.0,0.0
18199680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7447935342788696,0.3866141438484192,0.3546448051929474,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.891408383846283,0.6756584644317627,0.6444016695022583,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8746541738510132,0.639042317867279,0.4501955509185791,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7882648706436157,0.4608657658100128,0.4430711567401886,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6435699462890625,0.2468103766441345,1.147338628768921,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.48419189453125,297.1928100585937,285.00811767578125,1.0,0.7324408292770386,0.3554108440876007,0.3554108440876007,1.0,1.0,-3.650711059570313,0.9698958992958068,2.6808152198791504,0.1491522192955017,0.9381053447723388,0.9381053447723388,0.0,306.646240234375,313.0,59285.91796875,0.0,4687.927734375,1.0,279.141357421875,283.03924560546875,295.0933532714844,298.8319396972656,293.1499938964844,293.1499938964844,278.8500061035156,33131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490433931350708,1.0,0.0,0.0,3.636427879333496,3.636451244354248,8.823548114378355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8583984375,0.0,1496.7353515625,1895.4371337890625,0.0,3854.340087890625,0.9002661108970642,1.0,0.0,3.0,1.0,0.0
18199740,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7427083253860474,0.3857015371322632,0.3541984260082245,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8885928988456726,0.6741070747375488,0.6433842182159424,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8731103539466858,0.6401572823524475,0.4512834250926971,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7862589359283447,0.4605892598628998,0.4431642591953277,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6419777870178223,0.246518850326538,1.1473119258880615,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4776611328125,297.18701171875,284.9117736816406,1.0,0.7339559197425842,0.3548754453659057,0.3548754453659057,1.0,1.0,-3.650348424911499,0.9680597186088562,2.682288885116577,0.147412970662117,0.8551696538925171,0.8551696538925171,0.0,310.0124816894531,316.0,60143.84765625,0.0,4707.89990234375,1.0,278.8583679199219,282.91583251953125,295.2147216796875,299.0780639648437,293.1499938964844,293.1499938964844,279.1499938964844,38120.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553699493408204,1.0,0.0,0.0,3.542222738265991,3.542246103286743,8.372305160264659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.353515625,0.0,1431.9345703125,1895.4371337890625,0.0,3911.20751953125,0.883084774017334,1.0,0.0,3.0,1.0,0.0
18199800,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7427083253860474,0.3857015371322632,0.3541984260082245,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8885928988456726,0.6741070747375488,0.6433842182159424,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8731103539466858,0.6401572823524475,0.4512834250926971,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7862589359283447,0.4605892598628998,0.4431642591953277,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6419777870178223,0.246518850326538,1.1473119258880615,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4776611328125,297.18701171875,284.9117736816406,1.0,0.7339559197425842,0.3548754453659057,0.3548754453659057,1.0,1.0,-3.650348424911499,0.9680597186088562,2.682288885116577,0.147412970662117,0.8551696538925171,0.8551696538925171,0.0,310.0124816894531,316.0,60143.84765625,0.0,4707.89990234375,1.0,278.8583679199219,282.91583251953125,295.2147216796875,299.0780639648437,293.1499938964844,293.1499938964844,279.1499938964844,38120.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553699493408204,1.0,0.0,0.0,3.542222738265991,3.542246103286743,8.372305160264659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.353515625,0.0,1431.9345703125,1895.4371337890625,0.0,3911.20751953125,0.883084774017334,1.0,0.0,3.0,1.0,0.0
18199860,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.741201639175415,0.3856962621212005,0.3540674746036529,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8864134550094604,0.6735513806343079,0.6427013874053955,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8722307682037354,0.6423735618591309,0.452693372964859,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7847920060157776,0.460995614528656,0.4434546828269958,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6407666206359863,0.246595099568367,1.1475811004638672,285.0072326660156,284.95001220703125,302.04998779296875,292.2764892578125,298.4770812988281,297.1890563964844,285.0064697265625,1.0,0.7354599833488464,0.3543433248996734,0.3543433248996734,1.0,1.0,-3.6517295837402335,0.96678626537323,2.684943437576294,0.1456097811460495,0.9459659457206726,0.9459659457206726,0.0,312.8056335449219,319.0,59644.34765625,0.0,4729.24658203125,1.0,279.1416320800781,283.03204345703125,295.2451477050781,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33152.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455284476280212,1.0,0.0,0.0,3.6653976440429688,3.665421485900879,8.96469487088325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7041015625,0.0,1528.968505859375,1895.4371337890625,0.0,3822.5908203125,0.9067800641059875,1.0,0.0,3.0,1.0,0.0
18199920,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.741201639175415,0.3856962621212005,0.3540674746036529,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8864134550094604,0.6735513806343079,0.6427013874053955,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8722307682037354,0.6423735618591309,0.452693372964859,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7847920060157776,0.460995614528656,0.4434546828269958,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6407666206359863,0.246595099568367,1.1475811004638672,285.0072326660156,284.95001220703125,302.04998779296875,292.2764892578125,298.4770812988281,297.1890563964844,285.0064697265625,1.0,0.7354599833488464,0.3543433248996734,0.3543433248996734,1.0,1.0,-3.6517295837402335,0.96678626537323,2.684943437576294,0.1456097811460495,0.9459659457206726,0.9459659457206726,0.0,312.8056335449219,319.0,59644.34765625,0.0,4729.24658203125,1.0,279.1416320800781,283.03204345703125,295.2451477050781,299.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33152.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455284476280212,1.0,0.0,0.0,3.6653976440429688,3.665421485900879,8.96469487088325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7041015625,0.0,1528.968505859375,1895.4371337890625,0.0,3822.5908203125,0.9067800641059875,1.0,0.0,3.0,1.0,0.0
18199980,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7391521334648132,0.3847354352474212,0.3535782396793365,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8836252689361572,0.6719056367874146,0.6415920257568359,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8706901669502258,0.6433777213096619,0.45370614528656,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7827990055084229,0.4606475532054901,0.4434781670570373,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6391947269439697,0.2462635785341262,1.1473640203475952,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.470458984375,297.1831359863281,284.9085693359375,1.0,0.7368992567062378,0.3538112342357635,0.3538112342357635,1.0,1.0,-3.650801420211792,0.9647837281227112,2.6860175132751465,0.1438201665878296,0.859998345375061,0.859998345375061,0.0,316.16680908203125,322.0,60504.1015625,0.0,4747.58642578125,1.0,278.8581237792969,282.90704345703125,295.3641052246094,299.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,38183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520041942596436,1.0,0.0,0.0,3.57077693939209,3.570800542831421,8.507828397341655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.62890625,0.0,1462.7841796875,1895.4371337890625,0.0,3880.99951171875,0.8894547820091248,1.0,0.0,3.0,1.0,0.0
18200040,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7391521334648132,0.3847354352474212,0.3535782396793365,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8836252689361572,0.6719056367874146,0.6415920257568359,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8706901669502258,0.6433777213096619,0.45370614528656,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7827990055084229,0.4606475532054901,0.4434781670570373,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6391947269439697,0.2462635785341262,1.1473640203475952,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.470458984375,297.1831359863281,284.9085693359375,1.0,0.7368992567062378,0.3538112342357635,0.3538112342357635,1.0,1.0,-3.650801420211792,0.9647837281227112,2.6860175132751465,0.1438201665878296,0.859998345375061,0.859998345375061,0.0,316.16680908203125,322.0,60504.1015625,0.0,4747.58642578125,1.0,278.8581237792969,282.90704345703125,295.3641052246094,299.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,38183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520041942596436,1.0,0.0,0.0,3.57077693939209,3.570800542831421,8.507828397341655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.62890625,0.0,1462.7841796875,1895.4371337890625,0.0,3880.99951171875,0.8894547820091248,1.0,0.0,3.0,1.0,0.0
18200100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7381904721260071,0.384654551744461,0.3533353209495544,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8823036551475525,0.6715179681777954,0.6410221457481384,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8700064420700073,0.6443876624107361,0.4542321562767029,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7818534970283508,0.4607638120651245,0.4434602260589599,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6384291648864746,0.246242344379425,1.1470623016357422,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.4696655273437,297.18359375,285.0178527832031,1.0,0.7375560402870178,0.3535451591014862,0.3535451591014862,1.0,1.0,-3.650064706802368,0.963703989982605,2.6863605976104736,0.142764538526535,0.9374278783798218,0.9374278783798218,0.0,317.7307434082031,322.0,59771.2421875,0.0,4755.26806640625,1.0,279.09991455078125,283.0371398925781,295.3478698730469,299.08697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33879.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452276825904846,1.0,0.0,0.0,3.622755765914917,3.622779130935669,8.757323826102947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.62109375,0.0,1487.323486328125,1895.4371337890625,0.0,3819.869140625,0.8991854786872864,1.0,0.0,3.0,1.0,0.0
18200160,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7376829385757446,0.384713739156723,0.353415846824646,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.881483256816864,0.6712945699691772,0.6408383846282959,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8698206543922424,0.6455259919166565,0.4550531208515167,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7813565135002136,0.4610147774219513,0.4437171816825866,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6380131244659424,0.2463230788707733,1.1475127935409546,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.46990966796875,297.1852111816406,285.00640869140625,1.0,0.7383397817611694,0.3532966673374176,0.3532966673374176,1.0,1.0,-3.651776552200317,0.9634354114532472,2.6883411407470703,0.1420178711414337,0.9523330330848694,0.9523330330848694,0.0,318.93634033203125,325.0,59974.2578125,0.0,4767.65185546875,1.0,279.142822265625,283.0270080566406,295.39178466796875,299.1791076660156,293.1499938964844,293.1499938964844,278.8500061035156,33155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422229528427124,1.0,0.0,0.0,3.691903591156006,3.691927433013916,9.09481741473428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3544921875,0.0,1558.759521484375,1895.4371337890625,0.0,3792.638427734375,0.9125466346740724,1.0,0.0,3.0,1.0,0.0
18200220,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7357091307640076,0.3837308883666992,0.3529190421104431,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8787775039672852,0.6695924401283264,0.6396884322166443,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8683289289474487,0.6464402675628662,0.4560174643993377,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7794275283813477,0.4606270790100097,0.443711906671524,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.636506199836731,0.2459810227155685,1.1472628116607666,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4635314941406,297.179443359375,284.90692138671875,1.0,0.7397350668907166,0.3527997136116028,0.3527997136116028,1.0,1.0,-3.650658130645752,0.9614863991737366,2.68917179107666,0.1403233557939529,0.8644800186157227,0.8644800186157227,0.0,322.2630310058594,328.0,60839.93359375,0.0,4785.2255859375,1.0,278.85791015625,282.90020751953125,295.5084533691406,299.4207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38224.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488412737846376,1.0,0.0,0.0,3.5962655544281006,3.5962893962860107,8.629722287878394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.8427734375,0.0,1490.6024169921875,1895.4371337890625,0.0,3852.517578125,0.8951067924499512,1.0,0.0,3.0,1.0,0.0
18200280,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7357091307640076,0.3837308883666992,0.3529190421104431,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8787775039672852,0.6695924401283264,0.6396884322166443,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8683289289474487,0.6464402675628662,0.4560174643993377,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7794275283813477,0.4606270790100097,0.443711906671524,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.636506199836731,0.2459810227155685,1.1472628116607666,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4635314941406,297.179443359375,284.90692138671875,1.0,0.7397350668907166,0.3527997136116028,0.3527997136116028,1.0,1.0,-3.650658130645752,0.9614863991737366,2.68917179107666,0.1403233557939529,0.8644800186157227,0.8644800186157227,0.0,322.2630310058594,328.0,60839.93359375,0.0,4785.2255859375,1.0,278.85791015625,282.90020751953125,295.5084533691406,299.4207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38224.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488412737846376,1.0,0.0,0.0,3.5962655544281006,3.5962893962860107,8.629722287878394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.8427734375,0.0,1490.6024169921875,1895.4371337890625,0.0,3852.517578125,0.8951067924499512,1.0,0.0,3.0,1.0,0.0
18200340,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7342866659164429,0.3836934268474579,0.3527427613735199,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8766892552375793,0.6689320206642151,0.6388899683952332,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8674795031547546,0.6485128402709961,0.4573121964931488,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.778025209903717,0.4609619975090027,0.4439205527305603,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6353700757026672,0.2460359036922454,1.1473861932754517,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4631042480469,297.1815795898437,285.0077209472656,1.0,0.7411366701126099,0.3523027300834656,0.3523027300834656,1.0,1.0,-3.651432752609253,0.9601342678070068,2.691298484802246,0.1385591775178909,0.9585758447647096,0.9585758447647096,0.0,325.0108642578125,331.0,60282.984375,0.0,4804.5927734375,1.0,279.1419982910156,283.023681640625,295.5329284667969,299.3424377441406,293.1499938964844,293.1499938964844,278.8500061035156,33266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393198490142822,1.0,0.0,0.0,3.712756872177124,3.712781190872192,9.197850090458816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7568359375,0.0,1583.3116455078125,1895.4371337890625,0.0,3766.25830078125,0.91759192943573,1.0,0.0,3.0,1.0,0.0
18200400,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7342866659164429,0.3836934268474579,0.3527427613735199,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8766892552375793,0.6689320206642151,0.6388899683952332,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8674795031547546,0.6485128402709961,0.4573121964931488,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.778025209903717,0.4609619975090027,0.4439205527305603,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6353700757026672,0.2460359036922454,1.1473861932754517,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4631042480469,297.1815795898437,285.0077209472656,1.0,0.7411366701126099,0.3523027300834656,0.3523027300834656,1.0,1.0,-3.651432752609253,0.9601342678070068,2.691298484802246,0.1385591775178909,0.9585758447647096,0.9585758447647096,0.0,325.0108642578125,331.0,60282.984375,0.0,4804.5927734375,1.0,279.1419982910156,283.023681640625,295.5329284667969,299.3424377441406,293.1499938964844,293.1499938964844,278.8500061035156,33266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393198490142822,1.0,0.0,0.0,3.712756872177124,3.712781190872192,9.197850090458816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7568359375,0.0,1583.3116455078125,1895.4371337890625,0.0,3766.25830078125,0.91759192943573,1.0,0.0,3.0,1.0,0.0
18200460,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7323564887046814,0.3826822340488434,0.3522268533706665,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8740386366844177,0.6671687960624695,0.6376891136169434,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8660039901733398,0.6493239402770996,0.4582130014896393,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7761355638504028,0.4605308175086975,0.4438799917697906,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6339094638824463,0.2456851303577423,1.1471116542816162,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45672607421875,297.1758728027344,284.90533447265625,1.0,0.7424971461296082,0.3518106341361999,0.3518106341361999,1.0,1.0,-3.650081872940064,0.958128035068512,2.6919538974761963,0.136860117316246,0.8684747219085693,0.8684747219085693,0.0,328.3331604003906,334.0,61139.88671875,0.0,4821.46240234375,1.0,278.85699462890625,282.8939514160156,295.64324951171875,299.5782470703125,293.1499938964844,293.1499938964844,279.1499938964844,38386.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461386203765868,1.0,0.0,0.0,3.618222951889038,3.6182470321655273,8.735423193684255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.029296875,0.0,1515.80517578125,1895.4371337890625,0.0,3828.10986328125,0.9000405669212341,1.0,0.0,3.0,1.0,0.0
18200520,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7323564887046814,0.3826822340488434,0.3522268533706665,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8740386366844177,0.6671687960624695,0.6376891136169434,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8660039901733398,0.6493239402770996,0.4582130014896393,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7761355638504028,0.4605308175086975,0.4438799917697906,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6339094638824463,0.2456851303577423,1.1471116542816162,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45672607421875,297.1758728027344,284.90533447265625,1.0,0.7424971461296082,0.3518106341361999,0.3518106341361999,1.0,1.0,-3.650081872940064,0.958128035068512,2.6919538974761963,0.136860117316246,0.8684747219085693,0.8684747219085693,0.0,328.3331604003906,334.0,61139.88671875,0.0,4821.46240234375,1.0,278.85699462890625,282.8939514160156,295.64324951171875,299.5782470703125,293.1499938964844,293.1499938964844,279.1499938964844,38386.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461386203765868,1.0,0.0,0.0,3.618222951889038,3.6182470321655273,8.735423193684255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.029296875,0.0,1515.80517578125,1895.4371337890625,0.0,3828.10986328125,0.9000405669212341,1.0,0.0,3.0,1.0,0.0
18200580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7309492230415344,0.3826225101947784,0.3520209789276123,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8719756603240967,0.6664540767669678,0.6368285417556763,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8651419878005981,0.6513099670410156,0.4594365954399109,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7747464179992676,0.4608276486396789,0.4440448582172394,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6327971816062927,0.2457335442304611,1.1471868753433228,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.456298828125,297.1780090332031,285.0081787109375,1.0,0.7438602447509766,0.3513185381889343,0.3513185381889343,1.0,1.0,-3.6505494117736816,0.956695318222046,2.693854093551636,0.1350804567337036,0.9640477895736694,0.9640477895736694,0.0,331.0858459472656,337.0,60558.4921875,0.0,4839.98828125,1.0,279.14215087890625,283.0201721191406,295.6600036621094,299.4907531738281,293.1499938964844,293.1499938964844,278.8500061035156,33325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368689656257628,1.0,0.0,0.0,3.7332468032836914,3.73327112197876,9.299651537730824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.697265625,0.0,1607.3045654296875,1895.4371337890625,0.0,3743.93701171875,0.92225182056427,1.0,0.0,3.0,1.0,0.0
18200640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7309492230415344,0.3826225101947784,0.3520209789276123,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8719756603240967,0.6664540767669678,0.6368285417556763,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8651419878005981,0.6513099670410156,0.4594365954399109,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7747464179992676,0.4608276486396789,0.4440448582172394,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6327971816062927,0.2457335442304611,1.1471868753433228,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.456298828125,297.1780090332031,285.0081787109375,1.0,0.7438602447509766,0.3513185381889343,0.3513185381889343,1.0,1.0,-3.6505494117736816,0.956695318222046,2.693854093551636,0.1350804567337036,0.9640477895736694,0.9640477895736694,0.0,331.0858459472656,337.0,60558.4921875,0.0,4839.98828125,1.0,279.14215087890625,283.0201721191406,295.6600036621094,299.4907531738281,293.1499938964844,293.1499938964844,278.8500061035156,33325.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368689656257628,1.0,0.0,0.0,3.7332468032836914,3.73327112197876,9.299651537730824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.697265625,0.0,1607.3045654296875,1895.4371337890625,0.0,3743.93701171875,0.92225182056427,1.0,0.0,3.0,1.0,0.0
18200700,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7302387952804565,0.3821892142295837,0.3519368171691894,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8709338307380676,0.6656457185745239,0.6364237070083618,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8646743297576904,0.6517536640167236,0.4600304663181305,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7740520238876343,0.4606728553771972,0.4441637694835663,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6322648525238037,0.2456128001213073,1.1474552154541016,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.45379638671875,297.176025390625,284.88165283203125,1.0,0.7445973753929138,0.3510724604129791,0.3510724604129791,1.0,1.0,-3.651149034500122,0.956085205078125,2.695063829421997,0.1343621909618377,0.8793307542800903,0.8793307542800903,0.0,332.5442199707031,337.0,61574.25390625,0.0,4850.794921875,1.0,278.8957214355469,282.8681335449219,295.74298095703125,299.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,37112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424034357070924,1.0,0.0,0.0,3.710575580596924,3.7106003761291504,9.187044724967564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.931640625,0.0,1610.076171875,1895.4371337890625,0.0,3794.27587890625,0.9176987409591676,1.0,0.0,3.0,1.0,0.0
18200760,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7290538549423218,0.3815830051898956,0.3514854907989502,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.869380533695221,0.664631724357605,0.6355786919593811,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.863679826259613,0.6520134210586548,0.4602714478969574,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7728942036628723,0.4603517651557922,0.4439678192138672,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6313775181770325,0.2453741729259491,1.1468875408172607,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.45001220703125,297.1723327636719,284.9039306640625,1.0,0.745185911655426,0.3508429527282715,0.3508429527282715,1.0,1.0,-3.648963451385498,0.954666554927826,2.6942970752716064,0.1334169209003448,0.8720964193344116,0.8720964193344116,0.0,334.4039611816406,340.0,61403.4296875,0.0,4856.14013671875,1.0,278.8568725585937,282.88873291015625,295.7613830566406,299.7173767089844,293.1499938964844,293.1499938964844,279.1499938964844,38448.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439381957054138,1.0,0.0,0.0,3.638143539428711,3.6381678581237793,8.831876243675651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.791015625,0.0,1538.2752685546875,1895.4371337890625,0.0,3808.1923828125,0.9045648574829102,1.0,0.0,3.0,1.0,0.0
18200820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7276586294174194,0.3814968764781952,0.3512527048587799,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673468828201294,0.6638604998588562,0.6346608400344849,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8628058433532715,0.6539026498794556,0.4614223837852478,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7715202569961548,0.4606068730354309,0.444090187549591,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6302878260612488,0.2454154342412948,1.1469234228134155,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4496765136719,297.1744689941406,285.0082092285156,1.0,0.7465119957923889,0.3503838777542114,0.3503838777542114,1.0,1.0,-3.649143695831299,0.9532504677772522,2.6958932876586914,0.13172248005867,0.9684007167816162,0.9684007167816162,0.0,337.1598815917969,343.0,60787.296875,0.0,4873.8603515625,1.0,279.14227294921875,283.0169372558594,295.7681579589844,299.61785888671875,293.1499938964844,293.1499938964844,278.8500061035156,33394.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350385069847108,1.0,0.0,0.0,3.75059962272644,3.750624179840088,9.386305350744806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.26171875,0.0,1627.9649658203125,1895.4371337890625,0.0,3727.236328125,0.9262080788612366,1.0,0.0,3.0,1.0,0.0
18200880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7276586294174194,0.3814968764781952,0.3512527048587799,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673468828201294,0.6638604998588562,0.6346608400344849,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8628058433532715,0.6539026498794556,0.4614223837852478,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7715202569961548,0.4606068730354309,0.444090187549591,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6302878260612488,0.2454154342412948,1.1469234228134155,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4496765136719,297.1744689941406,285.0082092285156,1.0,0.7465119957923889,0.3503838777542114,0.3503838777542114,1.0,1.0,-3.649143695831299,0.9532504677772522,2.6958932876586914,0.13172248005867,0.9684007167816162,0.9684007167816162,0.0,337.1598815917969,343.0,60787.296875,0.0,4873.8603515625,1.0,279.14227294921875,283.0169372558594,295.7681579589844,299.61785888671875,293.1499938964844,293.1499938964844,278.8500061035156,33394.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350385069847108,1.0,0.0,0.0,3.75059962272644,3.750624179840088,9.386305350744806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.26171875,0.0,1627.9649658203125,1895.4371337890625,0.0,3727.236328125,0.9262080788612366,1.0,0.0,3.0,1.0,0.0
18200940,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7257803678512573,0.3804259300231933,0.3506910800933838,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8647991418838501,0.6619778275489807,0.6333572268486023,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8613453507423401,0.6544907093048096,0.4621826410293579,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7696966528892517,0.4600828886032104,0.4439713060855865,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6288985013961792,0.2450463771820068,1.1465909481048584,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.443359375,297.1687316894531,284.90203857421875,1.0,0.7478018403053284,0.3499248027801513,0.3499248027801513,1.0,1.0,-3.647281646728516,0.9511932134628296,2.6960883140563965,0.1301022917032241,0.8746147155761719,0.8746147155761719,0.0,340.4810485839844,346.0,61615.64453125,0.0,4889.21630859375,1.0,278.856689453125,282.8838195800781,295.857421875,299.8314514160156,293.1499938964844,293.1499938964844,279.1499938964844,38484.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424389004707336,1.0,0.0,0.0,3.655093669891357,3.655117988586426,8.914362865652947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.341796875,0.0,1557.4600830078125,1895.4371337890625,0.0,3794.597412109375,0.908281683921814,1.0,0.0,3.0,1.0,0.0
18201000,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7257803678512573,0.3804259300231933,0.3506910800933838,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8647991418838501,0.6619778275489807,0.6333572268486023,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8613453507423401,0.6544907093048096,0.4621826410293579,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7696966528892517,0.4600828886032104,0.4439713060855865,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6288985013961792,0.2450463771820068,1.1465909481048584,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.443359375,297.1687316894531,284.90203857421875,1.0,0.7478018403053284,0.3499248027801513,0.3499248027801513,1.0,1.0,-3.647281646728516,0.9511932134628296,2.6960883140563965,0.1301022917032241,0.8746147155761719,0.8746147155761719,0.0,340.4810485839844,346.0,61615.64453125,0.0,4889.21630859375,1.0,278.856689453125,282.8838195800781,295.857421875,299.8314514160156,293.1499938964844,293.1499938964844,279.1499938964844,38484.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424389004707336,1.0,0.0,0.0,3.655093669891357,3.655117988586426,8.914362865652947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.341796875,0.0,1557.4600830078125,1895.4371337890625,0.0,3794.597412109375,0.908281683921814,1.0,0.0,3.0,1.0,0.0
18201060,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7243938446044922,0.3803125917911529,0.3504339158535003,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8627996444702148,0.6611515879631042,0.6323862075805664,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8604618906974792,0.6562785506248474,0.463260293006897,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7683403491973877,0.4602946937084198,0.4440514743328094,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6278298497200012,0.2450803965330124,1.146589994430542,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4432373046875,297.1709289550781,285.0077514648437,1.0,0.7490904331207275,0.3495101630687713,0.3495101630687713,1.0,1.0,-3.647185325622559,0.9498296976089478,2.6973555088043213,0.1285330504179,0.971201241016388,0.971201241016388,0.0,343.2357482910156,349.0,60953.4609375,0.0,4906.12646484375,1.0,279.14239501953125,283.0143127441406,295.8514099121094,299.7167358398437,293.1499938964844,293.1499938964844,278.8500061035156,33470.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339563250541688,1.0,0.0,0.0,3.7635304927825928,3.7635552883148193,9.451139248994878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7392578125,0.0,1643.67041015625,1895.4371337890625,0.0,3717.350830078125,0.9291720390319824,1.0,0.0,3.0,1.0,0.0
18201120,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7243938446044922,0.3803125917911529,0.3504339158535003,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8627996444702148,0.6611515879631042,0.6323862075805664,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8604618906974792,0.6562785506248474,0.463260293006897,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7683403491973877,0.4602946937084198,0.4440514743328094,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6278298497200012,0.2450803965330124,1.146589994430542,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4432373046875,297.1709289550781,285.0077514648437,1.0,0.7490904331207275,0.3495101630687713,0.3495101630687713,1.0,1.0,-3.647185325622559,0.9498296976089478,2.6973555088043213,0.1285330504179,0.971201241016388,0.971201241016388,0.0,343.2357482910156,349.0,60953.4609375,0.0,4906.12646484375,1.0,279.14239501953125,283.0143127441406,295.8514099121094,299.7167358398437,293.1499938964844,293.1499938964844,278.8500061035156,33470.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339563250541688,1.0,0.0,0.0,3.7635304927825928,3.7635552883148193,9.451139248994878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7392578125,0.0,1643.67041015625,1895.4371337890625,0.0,3717.350830078125,0.9291720390319824,1.0,0.0,3.0,1.0,0.0
18201180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7225253582000732,0.379212886095047,0.3498475849628448,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8603034615516663,0.659213662147522,0.6310332417488098,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8590050339698792,0.6567507982254028,0.4639455378055572,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.766547441482544,0.4597237110137939,0.4438911974430084,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6264678835868835,0.2447030991315841,1.1462281942367554,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4370422363281,297.1651306152344,284.9005126953125,1.0,0.7503442764282227,0.3490955233573913,0.3490955233573913,1.0,1.0,-3.645058870315552,0.9478346705436708,2.6972241401672363,0.1270497739315033,0.8759432435035706,0.8759432435035706,0.0,346.5556335449219,352.0,61750.4453125,0.0,4920.68603515625,1.0,278.85662841796875,282.880615234375,295.9259033203125,299.913818359375,293.1499938964844,293.1499938964844,279.1499938964844,38560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417412877082824,1.0,0.0,0.0,3.6658878326416016,3.665912628173828,8.967092526290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.181640625,0.0,1570.15966796875,1895.4371337890625,0.0,3788.26611328125,0.9107301831245422,1.0,0.0,3.0,1.0,0.0
18201240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7225253582000732,0.379212886095047,0.3498475849628448,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8603034615516663,0.659213662147522,0.6310332417488098,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8590050339698792,0.6567507982254028,0.4639455378055572,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.766547441482544,0.4597237110137939,0.4438911974430084,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6264678835868835,0.2447030991315841,1.1462281942367554,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4370422363281,297.1651306152344,284.9005126953125,1.0,0.7503442764282227,0.3490955233573913,0.3490955233573913,1.0,1.0,-3.645058870315552,0.9478346705436708,2.6972241401672363,0.1270497739315033,0.8759432435035706,0.8759432435035706,0.0,346.5556335449219,352.0,61750.4453125,0.0,4920.68603515625,1.0,278.85662841796875,282.880615234375,295.9259033203125,299.913818359375,293.1499938964844,293.1499938964844,279.1499938964844,38560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417412877082824,1.0,0.0,0.0,3.6658878326416016,3.665912628173828,8.967092526290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.181640625,0.0,1570.15966796875,1895.4371337890625,0.0,3788.26611328125,0.9107301831245422,1.0,0.0,3.0,1.0,0.0
18201300,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7216039896011353,0.3790649175643921,0.3495310842990875,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8590809106826782,0.6586799621582031,0.6303117871284485,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8583110570907593,0.657511830329895,0.4642774760723114,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7656596302986145,0.4597308933734894,0.4437585473060608,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6257715225219727,0.2446594387292862,1.145799160003662,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.43634033203125,297.1654663085937,285.0157470703125,1.0,0.7509018182754517,0.3488882184028625,0.3488882184028625,1.0,1.0,-3.643526077270508,0.9466993808746338,2.696826696395874,0.1261255592107772,0.955828845500946,0.955828845500946,0.0,348.1293029785156,352.0,60911.08203125,0.0,4926.08740234375,1.0,279.1019592285156,283.01873779296875,295.8854064941406,299.7168273925781,293.1499938964844,293.1499938964844,279.1499938964844,34272.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93576842546463,1.0,0.0,0.0,3.710536241531372,3.71056056022644,9.18685032047506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.189453125,0.0,1588.42529296875,1895.4371337890625,0.0,3733.89892578125,0.9190949201583862,1.0,0.0,3.0,1.0,0.0
18201360,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.721129298210144,0.379069447517395,0.3495587706565857,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8583279252052307,0.6583312749862671,0.6300021409988403,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8580989241600037,0.6584302186965942,0.4649392664432525,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7651985287666321,0.4598887860774994,0.443922221660614,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6254093050956726,0.2447288781404495,1.1461790800094604,285.00750732421875,284.95001220703125,302.04998779296875,292.9261779785156,298.4369506835937,297.1673583984375,285.0064392089844,1.0,0.7515942454338074,0.3486908078193664,0.3486908078193664,1.0,1.0,-3.6446340084075928,0.9464038610458374,2.698230028152466,0.1255014687776565,0.9721152186393738,0.9721152186393738,0.0,349.3185729980469,355.0,61041.04296875,0.0,4936.68994140625,1.0,279.1434936523437,283.0121154785156,295.90338134765625,299.7801513671875,293.1499938964844,293.1499938964844,278.8500061035156,33497.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991906166076,1.0,0.0,0.0,3.7727110385894775,3.772735595703125,9.497304063188494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.419921875,0.0,1654.6717529296875,1895.4371337890625,0.0,3715.0009765625,0.9310075640678406,1.0,0.0,3.0,1.0,0.0
18201420,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7196941375732422,0.3781462609767914,0.3491355180740356,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8564231991767883,0.6567090153694153,0.6289514303207397,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8570080995559692,0.6587141752243042,0.4655120074748993,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7638446092605591,0.4593926966190338,0.4438269138336181,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6243851184844971,0.2444264441728592,1.146058440208435,284.8896484375,284.95001220703125,302.04998779296875,292.93658447265625,298.4319152832031,297.16259765625,284.8912048339844,1.0,0.7526267766952515,0.3483679890632629,0.3483679890632629,1.0,1.0,-3.643301010131836,0.9449484944343568,2.698352575302124,0.1244196072220802,0.8770567178726196,0.8770567178726196,0.0,351.9584350585937,355.0,61857.31640625,0.0,4949.2734375,1.0,278.864013671875,282.8708190917969,295.96600341796875,299.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,38729.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941676139831543,1.0,0.0,0.0,3.6881935596466064,3.688218355178833,9.076547371478228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5498046875,0.0,1596.710205078125,1895.4371337890625,0.0,3787.6748046875,0.9154988527297974,1.0,0.0,3.0,1.0,0.0
