time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7192695140838623,0.3779493868350982,0.3489545583724975,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8558945655822754,0.6563497185707092,0.6286097168922424,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8566568493843079,0.6587947607040405,0.4655554592609405,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7634449601173401,0.4592761397361755,0.4437243342399597,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.624075710773468,0.244346797466278,1.1457959413528442,284.8974914550781,284.95001220703125,302.04998779296875,292.9380187988281,298.4307861328125,297.1615600585937,284.8988647460937,1.0,0.7528117895126343,0.3482959866523742,0.3482959866523742,1.0,1.0,-3.642284631729126,0.9444045424461364,2.6978800296783447,0.1240842416882515,0.8756696581840515,0.8756696581840515,0.0,352.6239013671875,358.0,61796.07421875,0.0,4950.4853515625,1.0,278.8578491210937,282.8788146972656,295.96063232421875,299.9580993652344,293.1499938964844,293.1499938964844,279.1499938964844,38589.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418826103210448,1.0,0.0,0.0,3.671199321746826,3.6712238788604736,8.993095548248675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6171875,0.0,1576.3662109375,1895.4371337890625,0.0,3789.549072265625,0.9118956923484802,1.0,0.0,3.0,1.0,0.0
18201540,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7178720831871033,0.3777709305286407,0.3486484885215759,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8539613485336304,0.6554076075553894,0.6275382041931152,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8557453751564026,0.660353422164917,0.4664765894412994,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.762119472026825,0.4593905806541443,0.4437185823917389,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6230365633964539,0.2443645447492599,1.1457388401031494,285.0055236816406,284.95001220703125,302.04998779296875,292.9400329589844,298.4306640625,297.1636962890625,285.0047607421875,1.0,0.7540299892425537,0.3479011654853821,0.3479011654853821,1.0,1.0,-3.6416497230529785,0.9429422616958618,2.698707342147827,0.1225824430584907,0.9707066416740416,0.9707066416740416,0.0,355.38189697265625,361.0,61041.046875,0.0,4965.83447265625,1.0,279.1424865722656,283.0108947753906,295.921142578125,299.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,33638.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345524311065674,1.0,0.0,0.0,3.7724106311798096,3.772435426712036,9.495792028246796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0537109375,0.0,1655.4078369140625,1895.4371337890625,0.0,3722.797119140625,0.931279480457306,1.0,0.0,3.0,1.0,0.0
18201600,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7178720831871033,0.3777709305286407,0.3486484885215759,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8539613485336304,0.6554076075553894,0.6275382041931152,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8557453751564026,0.660353422164917,0.4664765894412994,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.762119472026825,0.4593905806541443,0.4437185823917389,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6230365633964539,0.2443645447492599,1.1457388401031494,285.0055236816406,284.95001220703125,302.04998779296875,292.9400329589844,298.4306640625,297.1636962890625,285.0047607421875,1.0,0.7540299892425537,0.3479011654853821,0.3479011654853821,1.0,1.0,-3.6416497230529785,0.9429422616958618,2.698707342147827,0.1225824430584907,0.9707066416740416,0.9707066416740416,0.0,355.38189697265625,361.0,61041.046875,0.0,4965.83447265625,1.0,279.1424865722656,283.0108947753906,295.921142578125,299.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,33638.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345524311065674,1.0,0.0,0.0,3.7724106311798096,3.772435426712036,9.495792028246796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0537109375,0.0,1655.4078369140625,1895.4371337890625,0.0,3722.797119140625,0.931279480457306,1.0,0.0,3.0,1.0,0.0
18201660,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7159776091575623,0.3766128718852997,0.3480061292648315,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8515591025352478,0.6533663868904114,0.6260847449302673,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8542829751968384,0.6605874300003052,0.4670002460479736,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7603769302368164,0.458722710609436,0.4434671103954315,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6217060089111328,0.2439711391925811,1.1453065872192385,284.8968200683594,284.95001220703125,302.04998779296875,292.9349975585937,298.4244384765625,297.15789794921875,284.8981628417969,1.0,0.7552103400230408,0.3475123047828674,0.3475123047828674,1.0,1.0,-3.638946294784546,0.9408531188964844,2.698093175888061,0.1211796775460243,0.8738060593605042,0.8738060593605042,0.0,358.70477294921875,364.0,61737.23828125,0.0,4978.68212890625,1.0,278.8565979003906,282.8793640136719,295.95916748046875,299.95751953125,293.1499938964844,293.1499938964844,279.1499938964844,38778.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430420994758606,1.0,0.0,0.0,3.666135787963867,3.6661605834960938,8.968305564849288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6796875,0.0,1572.0731201171875,1895.4371337890625,0.0,3800.069091796875,0.9109472036361694,1.0,0.0,3.0,1.0,0.0
18201720,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7159776091575623,0.3766128718852997,0.3480061292648315,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8515591025352478,0.6533663868904114,0.6260847449302673,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8542829751968384,0.6605874300003052,0.4670002460479736,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7603769302368164,0.458722710609436,0.4434671103954315,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6217060089111328,0.2439711391925811,1.1453065872192385,284.8968200683594,284.95001220703125,302.04998779296875,292.9349975585937,298.4244384765625,297.15789794921875,284.8981628417969,1.0,0.7552103400230408,0.3475123047828674,0.3475123047828674,1.0,1.0,-3.638946294784546,0.9408531188964844,2.698093175888061,0.1211796775460243,0.8738060593605042,0.8738060593605042,0.0,358.70477294921875,364.0,61737.23828125,0.0,4978.68212890625,1.0,278.8565979003906,282.8793640136719,295.95916748046875,299.95751953125,293.1499938964844,293.1499938964844,279.1499938964844,38778.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430420994758606,1.0,0.0,0.0,3.666135787963867,3.6661605834960938,8.968305564849288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6796875,0.0,1572.0731201171875,1895.4371337890625,0.0,3800.069091796875,0.9109472036361694,1.0,0.0,3.0,1.0,0.0
18201780,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7145622372627258,0.3764117360115051,0.3476761877536773,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8496627807617188,0.6523802876472473,0.6249678730964661,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8533616065979004,0.6620420217514038,0.4678440690040588,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7590687870979309,0.4587941467761993,0.443417340517044,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.620675802230835,0.243983969092369,1.1452161073684692,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.4242858886719,297.1600036621094,285.0033874511719,1.0,0.7563914656639099,0.3471234440803528,0.3471234440803528,1.0,1.0,-3.6380417346954346,0.9393270611763,2.69871473312378,0.1196948662400245,0.9675621390342712,0.9675621390342712,0.0,361.4570007324219,352.0,60954.6328125,0.0,4993.19580078125,1.0,279.1424255371094,283.0113830566406,295.90673828125,299.7869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33698.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355052709579468,1.0,0.0,0.0,3.766497611999512,3.7665224075317374,9.466047572459502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1298828125,0.0,1648.91015625,1895.4371337890625,0.0,3731.49755859375,0.9299858808517456,1.0,0.0,3.0,1.0,0.0
18201840,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7145622372627258,0.3764117360115051,0.3476761877536773,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8496627807617188,0.6523802876472473,0.6249678730964661,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8533616065979004,0.6620420217514038,0.4678440690040588,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7590687870979309,0.4587941467761993,0.443417340517044,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.620675802230835,0.243983969092369,1.1452161073684692,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.4242858886719,297.1600036621094,285.0033874511719,1.0,0.7563914656639099,0.3471234440803528,0.3471234440803528,1.0,1.0,-3.6380417346954346,0.9393270611763,2.69871473312378,0.1196948662400245,0.9675621390342712,0.9675621390342712,0.0,361.4570007324219,352.0,60954.6328125,0.0,4993.19580078125,1.0,279.1424255371094,283.0113830566406,295.90673828125,299.7869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33698.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355052709579468,1.0,0.0,0.0,3.766497611999512,3.7665224075317374,9.466047572459502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1298828125,0.0,1648.91015625,1895.4371337890625,0.0,3731.49755859375,0.9299858808517456,1.0,0.0,3.0,1.0,0.0
18201900,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7149959206581116,0.3759089410305023,0.3474200665950775,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8500916957855225,0.6514437794685364,0.6243278980255127,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8542743921279907,0.6622060537338257,0.468170702457428,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7596594095230103,0.458525002002716,0.4433181583881378,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.621130645275116,0.2438468188047409,1.1448768377304075,284.8768005371094,284.95001220703125,302.04998779296875,292.9208374023437,298.4218444824219,297.15802001953125,284.8747863769531,1.0,0.7553137540817261,0.3469290137290954,0.3469290137290954,1.0,1.0,-3.636840343475342,0.9383262395858764,2.698514223098755,0.1190798282623291,0.8795657753944397,0.8795657753944397,0.0,359.9844055175781,352.0,61870.03515625,0.0,4980.56201171875,1.0,278.8950500488281,282.8588256835937,295.9540405273437,299.9989013671875,293.1499938964844,293.1499938964844,278.8500061035156,37533.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416799545288086,1.0,0.0,0.0,3.736321449279785,3.73634672164917,9.314976523455698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.2353515625,0.0,1643.089111328125,1895.4371337890625,0.0,3787.709228515625,0.923704981803894,1.0,0.0,3.0,1.0,0.0
18201960,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7155469059944153,0.3752604126930237,0.3467583060264587,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8507675528526306,0.6503168344497681,0.6232008934020996,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8554162383079529,0.6621844172477722,0.4680907428264618,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7604634761810303,0.4581012725830078,0.4428502917289734,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6217303276062012,0.2436050623655319,1.1434590816497805,284.8960266113281,284.95001220703125,302.04998779296875,292.9145202636719,298.4182434082031,297.1545715332031,284.8974914550781,1.0,0.7535389065742493,0.3467559814453125,0.3467559814453125,1.0,1.0,-3.6323275566101074,0.936379611492157,2.6959478855133057,0.1181818842887878,0.8703184723854065,0.8703184723854065,0.0,357.44305419921875,340.0,61575.76171875,0.0,4951.76416015625,1.0,278.856689453125,282.8818664550781,295.9377746582031,299.9288330078125,293.1499938964844,293.1499938964844,279.1499938964844,38927.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437576532363892,1.0,0.0,0.0,3.654224634170532,3.65424919128418,8.910124620342685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8193359375,0.0,1559.8045654296875,1895.4371337890625,0.0,3806.55615234375,0.908475935459137,1.0,0.0,3.0,1.0,0.0
18202020,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7186298966407776,0.3751247525215149,0.3460620641708374,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8543325662612915,0.6493431329727173,0.6216548085212708,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8600335717201233,0.6635925769805908,0.4685738980770111,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.764072597026825,0.4581928551197052,0.4423753619194031,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6244332790374756,0.2436897605657577,1.1415637731552124,285.00048828125,284.95001220703125,302.04998779296875,292.899658203125,298.41845703125,297.1573181152344,284.99969482421875,1.0,0.7489988803863525,0.3464099466800689,0.3464099466800689,1.0,1.0,-3.627349853515625,0.9337454438209534,2.6936044692993164,0.1165269836783409,0.9606865048408508,0.9606865048408508,0.0,348.97283935546875,328.0,60734.3046875,0.0,4884.9853515625,1.0,279.142333984375,283.0119323730469,295.87908935546875,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360472559928894,1.0,0.0,0.0,3.752228975296021,3.752253532409668,9.39446294978552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8525390625,0.0,1633.023193359375,1895.4371337890625,0.0,3736.44287109375,0.9268310070037842,1.0,0.0,3.0,1.0,0.0
18202080,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7186298966407776,0.3751247525215149,0.3460620641708374,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8543325662612915,0.6493431329727173,0.6216548085212708,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8600335717201233,0.6635925769805908,0.4685738980770111,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.764072597026825,0.4581928551197052,0.4423753619194031,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6244332790374756,0.2436897605657577,1.1415637731552124,285.00048828125,284.95001220703125,302.04998779296875,292.899658203125,298.41845703125,297.1573181152344,284.99969482421875,1.0,0.7489988803863525,0.3464099466800689,0.3464099466800689,1.0,1.0,-3.627349853515625,0.9337454438209534,2.6936044692993164,0.1165269836783409,0.9606865048408508,0.9606865048408508,0.0,348.97283935546875,328.0,60734.3046875,0.0,4884.9853515625,1.0,279.142333984375,283.0119323730469,295.87908935546875,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360472559928894,1.0,0.0,0.0,3.752228975296021,3.752253532409668,9.39446294978552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8525390625,0.0,1633.023193359375,1895.4371337890625,0.0,3736.44287109375,0.9268310070037842,1.0,0.0,3.0,1.0,0.0
18202140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7220985889434814,0.3740898966789245,0.3450231850147247,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8585736751556396,0.6473442912101746,0.6197074055671692,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8653013110160828,0.6637336611747742,0.4686441123485565,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7683170437812805,0.45756596326828,0.4416333138942718,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6276203989982605,0.2434321045875549,1.139233112335205,284.8963928222656,284.95001220703125,302.04998779296875,292.882080078125,298.41339111328125,297.1532287597656,284.8976745605469,1.0,0.7435479760169983,0.346063882112503,0.346063882112503,1.0,1.0,-3.620155334472656,0.9304242134094238,2.6897311210632324,0.1149299815297126,0.8648608326911926,0.8648608326911926,0.0,339.1885681152344,316.0,61290.9921875,0.0,4803.94287109375,1.0,278.8568115234375,282.88739013671875,295.9041442871094,299.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,39041.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440889358520508,1.0,0.0,0.0,3.6326191425323486,3.632643461227417,8.805074003248592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8759765625,0.0,1536.5653076171875,1895.4371337890625,0.0,3809.557861328125,0.9037262797355652,1.0,0.0,3.0,1.0,0.0
18202200,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7220985889434814,0.3740898966789245,0.3450231850147247,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8585736751556396,0.6473442912101746,0.6197074055671692,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8653013110160828,0.6637336611747742,0.4686441123485565,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7683170437812805,0.45756596326828,0.4416333138942718,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6276203989982605,0.2434321045875549,1.139233112335205,284.8963928222656,284.95001220703125,302.04998779296875,292.882080078125,298.41339111328125,297.1532287597656,284.8976745605469,1.0,0.7435479760169983,0.346063882112503,0.346063882112503,1.0,1.0,-3.620155334472656,0.9304242134094238,2.6897311210632324,0.1149299815297126,0.8648608326911926,0.8648608326911926,0.0,339.1885681152344,316.0,61290.9921875,0.0,4803.94287109375,1.0,278.8568115234375,282.88739013671875,295.9041442871094,299.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,39041.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440889358520508,1.0,0.0,0.0,3.6326191425323486,3.632643461227417,8.805074003248592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8759765625,0.0,1536.5653076171875,1895.4371337890625,0.0,3809.557861328125,0.9037262797355652,1.0,0.0,3.0,1.0,0.0
18202260,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7266356945037842,0.374038428068161,0.3443112969398498,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8641662001609802,0.6464177370071411,0.6181076765060425,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720176815986633,0.6651238799095154,0.4690420627593994,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7737791538238525,0.4577091932296753,0.4411063194274902,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.631672739982605,0.2436267435550689,1.13733971118927,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.41461181640625,297.1567077636719,284.9983825683594,1.0,0.7376610636711121,0.3458293974399566,0.3458293974399566,1.0,1.0,-3.614931106567383,0.9280653595924376,2.68686580657959,0.1136150434613227,0.9536520838737488,0.9536520838737488,0.0,327.8978576660156,304.0,60449.93359375,0.0,4719.46337890625,1.0,279.1421813964844,283.0159606933594,295.84100341796875,299.6929931640625,293.1499938964844,293.1499938964844,278.8500061035156,33822.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362887144088744,1.0,0.0,0.0,3.7305986881256095,3.730623006820679,9.28646272768674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3203125,0.0,1608.0452880859375,1895.4371337890625,0.0,3738.645751953125,0.9219725728034972,1.0,0.0,3.0,1.0,0.0
18202320,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7266356945037842,0.374038428068161,0.3443112969398498,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8641662001609802,0.6464177370071411,0.6181076765060425,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720176815986633,0.6651238799095154,0.4690420627593994,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7737791538238525,0.4577091932296753,0.4411063194274902,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.631672739982605,0.2436267435550689,1.13733971118927,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.41461181640625,297.1567077636719,284.9983825683594,1.0,0.7376610636711121,0.3458293974399566,0.3458293974399566,1.0,1.0,-3.614931106567383,0.9280653595924376,2.68686580657959,0.1136150434613227,0.9536520838737488,0.9536520838737488,0.0,327.8978576660156,304.0,60449.93359375,0.0,4719.46337890625,1.0,279.1421813964844,283.0159606933594,295.84100341796875,299.6929931640625,293.1499938964844,293.1499938964844,278.8500061035156,33822.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362887144088744,1.0,0.0,0.0,3.7305986881256095,3.730623006820679,9.28646272768674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3203125,0.0,1608.0452880859375,1895.4371337890625,0.0,3738.645751953125,0.9219725728034972,1.0,0.0,3.0,1.0,0.0
18202380,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7311006784439087,0.3730736374855041,0.3432751595973968,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8698667287826538,0.6444644331932068,0.6161355376243591,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8787968754768372,0.6652358770370483,0.4690440595149994,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7793530821800232,0.4571229815483093,0.4403407573699951,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.63584965467453,0.2434610873460769,1.1351546049118042,284.8987121582031,284.95001220703125,302.04998779296875,292.8397827148437,298.4106140136719,297.1534118652344,284.8995361328125,1.0,0.7315059304237366,0.3455949127674103,0.3455949127674103,1.0,1.0,-3.607774257659912,0.9251177906990052,2.6826562881469727,0.1123879477381706,0.8604519367218018,0.8604519367218018,0.0,316.7116394042969,292.0,60991.28125,0.0,4630.46728515625,1.0,278.85772705078125,282.8950500488281,295.8612670898437,299.8172912597656,293.1499938964844,293.1499938964844,279.1499938964844,38911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944297194480896,1.0,0.0,0.0,3.609508991241455,3.609533309936523,8.693398285686271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7802734375,0.0,1510.1290283203125,1895.4371337890625,0.0,3811.444580078125,0.8986008167266846,1.0,0.0,3.0,1.0,0.0
18202440,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7311006784439087,0.3730736374855041,0.3432751595973968,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8698667287826538,0.6444644331932068,0.6161355376243591,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8787968754768372,0.6652358770370483,0.4690440595149994,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7793530821800232,0.4571229815483093,0.4403407573699951,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.63584965467453,0.2434610873460769,1.1351546049118042,284.8987121582031,284.95001220703125,302.04998779296875,292.8397827148437,298.4106140136719,297.1534118652344,284.8995361328125,1.0,0.7315059304237366,0.3455949127674103,0.3455949127674103,1.0,1.0,-3.607774257659912,0.9251177906990052,2.6826562881469727,0.1123879477381706,0.8604519367218018,0.8604519367218018,0.0,316.7116394042969,292.0,60991.28125,0.0,4630.46728515625,1.0,278.85772705078125,282.8950500488281,295.8612670898437,299.8172912597656,293.1499938964844,293.1499938964844,279.1499938964844,38911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944297194480896,1.0,0.0,0.0,3.609508991241455,3.609533309936523,8.693398285686271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7802734375,0.0,1510.1290283203125,1895.4371337890625,0.0,3811.444580078125,0.8986008167266846,1.0,0.0,3.0,1.0,0.0
18202500,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7335335612297058,0.3729985654354095,0.3427672088146209,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8729879856109619,0.6439277529716492,0.6151439547538757,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8824798464775085,0.6658283472061157,0.469056636095047,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7823724746704102,0.4571349024772644,0.439935564994812,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6381042003631592,0.2435386478900909,1.133920431137085,285.0093078613281,284.95001220703125,302.04998779296875,292.8279113769531,298.4107360839844,297.15460205078125,285.0101318359375,1.0,0.7283191084861755,0.3454776704311371,0.3454776704311371,1.0,1.0,-3.604005813598633,0.9235925078392028,2.6804134845733643,0.1116245314478874,0.936215341091156,0.936215341091156,0.0,310.9158020019531,292.0,60104.27734375,0.0,4584.3388671875,1.0,279.1006774902344,283.0292358398437,295.7979736328125,299.5928955078125,293.1499938964844,293.1499938964844,279.1499938964844,34453.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385115504264832,1.0,0.0,0.0,3.6511714458465576,3.651195287704468,8.895241876416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.345703125,0.0,1522.8955078125,1895.4371337890625,0.0,3758.902099609375,0.9060025215148926,1.0,0.0,3.0,1.0,0.0
18202560,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7365272045135498,0.3730558156967163,0.3425780236721039,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.876754105091095,0.6435508131980896,0.614531934261322,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8868424296379089,0.6665661334991455,0.4693872034549713,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7859771251678467,0.4572806060314178,0.4398089945316314,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6408257484436035,0.2437226921319961,1.133467197418213,284.9981689453125,284.95001220703125,302.04998779296875,292.81561279296875,298.4120178222656,297.1571044921875,284.9969787597656,1.0,0.7252370119094849,0.3453713655471802,0.3453713655471802,1.0,1.0,-3.6027395725250244,0.9228631854057312,2.6798763275146484,0.1111470460891723,0.9471298456192015,0.9471298456192015,0.0,304.7297058105469,280.0,60155.98046875,0.0,4542.779296875,1.0,279.1430053710937,283.02001953125,295.7940979003906,299.62847900390625,293.1499938964844,293.1499938964844,278.8500061035156,33732.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936561107635498,1.0,0.0,0.0,3.709907770156861,3.7099320888519287,9.18373871172662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.626953125,0.0,1583.6051025390625,1895.4371337890625,0.0,3741.1298828125,0.9169790148735046,1.0,0.0,3.0,1.0,0.0
18202620,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.741865873336792,0.3721257746219635,0.3415639996528625,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8836278319358826,0.6416172385215759,0.6125674247741699,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8948047161102295,0.666617751121521,0.4693437814712524,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7925850749015808,0.4567072987556457,0.4390448629856109,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6459077000617981,0.2436136156320572,1.1314847469329834,284.8988647460937,284.95001220703125,302.04998779296875,292.7898254394531,298.4084167480469,297.1542053222656,284.9001770019531,1.0,0.7188543677330017,0.3451587259769439,0.3451587259769439,1.0,1.0,-3.59580945968628,0.920057475566864,2.6757521629333496,0.1100169941782951,0.8550363183021545,0.8550363183021545,0.0,293.1972351074219,268.0,60672.87890625,0.0,4452.90380859375,1.0,278.8577575683594,282.9013977050781,295.8118896484375,299.7488708496094,293.1499938964844,293.1499938964844,279.1499938964844,38996.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447053074836732,1.0,0.0,0.0,3.584120273590088,3.584144115447998,8.571531679990585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3447265625,0.0,1483.119873046875,1895.4371337890625,0.0,3815.140380859375,0.8929809331893921,1.0,0.0,3.0,1.0,0.0
18202680,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.741865873336792,0.3721257746219635,0.3415639996528625,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8836278319358826,0.6416172385215759,0.6125674247741699,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8948047161102295,0.666617751121521,0.4693437814712524,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7925850749015808,0.4567072987556457,0.4390448629856109,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6459077000617981,0.2436136156320572,1.1314847469329834,284.8988647460937,284.95001220703125,302.04998779296875,292.7898254394531,298.4084167480469,297.1542053222656,284.9001770019531,1.0,0.7188543677330017,0.3451587259769439,0.3451587259769439,1.0,1.0,-3.59580945968628,0.920057475566864,2.6757521629333496,0.1100169941782951,0.8550363183021545,0.8550363183021545,0.0,293.1972351074219,268.0,60672.87890625,0.0,4452.90380859375,1.0,278.8577575683594,282.9013977050781,295.8118896484375,299.7488708496094,293.1499938964844,293.1499938964844,279.1499938964844,38996.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447053074836732,1.0,0.0,0.0,3.584120273590088,3.584144115447998,8.571531679990585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3447265625,0.0,1483.119873046875,1895.4371337890625,0.0,3815.140380859375,0.8929809331893921,1.0,0.0,3.0,1.0,0.0
18202740,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7483113408088684,0.3721217811107635,0.3408845067024231,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8917608261108398,0.6407030820846558,0.6109700202941895,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9040858745574952,0.6678720116615295,0.4696381390094757,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8002806901931763,0.4568630158901214,0.43851438164711,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6519184112548828,0.243917241692543,1.129986047744751,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4097900390625,297.15777587890625,284.9962463378906,1.0,0.7124326825141907,0.3449461162090301,0.3449461162090301,1.0,1.0,-3.5909738540649414,0.917902946472168,2.673070907592773,0.1088384687900543,0.9408747553825378,0.9408747553825378,0.0,281.0506896972656,256.0,59858.47265625,0.0,4365.267578125,1.0,279.141845703125,283.0246887207031,295.7422790527344,299.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937067687511444,1.0,0.0,0.0,3.685636758804321,3.685660600662232,9.063967354450142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8837890625,0.0,1556.4088134765625,1895.4371337890625,0.0,3745.748291015625,0.9117550253868104,1.0,0.0,3.0,1.0,0.0
18202800,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7483113408088684,0.3721217811107635,0.3408845067024231,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8917608261108398,0.6407030820846558,0.6109700202941895,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9040858745574952,0.6678720116615295,0.4696381390094757,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8002806901931763,0.4568630158901214,0.43851438164711,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6519184112548828,0.243917241692543,1.129986047744751,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4097900390625,297.15777587890625,284.9962463378906,1.0,0.7124326825141907,0.3449461162090301,0.3449461162090301,1.0,1.0,-3.5909738540649414,0.917902946472168,2.673070907592773,0.1088384687900543,0.9408747553825378,0.9408747553825378,0.0,281.0506896972656,256.0,59858.47265625,0.0,4365.267578125,1.0,279.141845703125,283.0246887207031,295.7422790527344,299.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937067687511444,1.0,0.0,0.0,3.685636758804321,3.685660600662232,9.063967354450142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8837890625,0.0,1556.4088134765625,1895.4371337890625,0.0,3745.748291015625,0.9117550253868104,1.0,0.0,3.0,1.0,0.0
18202860,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7547260522842407,0.3712167143821716,0.3398749530315399,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8998454809188843,0.6387843489646912,0.6089977025985718,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.913815975189209,0.667858898639679,0.4695342481136322,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8078862428665161,0.4562941491603851,0.4377390742301941,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6580763459205627,0.2438475042581558,1.1281397342681885,284.9014892578125,284.95001220703125,302.04998779296875,292.734375,298.4064636230469,297.1551818847656,284.9021911621094,1.0,0.7059268355369568,0.3447418510913849,0.3447418510913849,1.0,1.0,-3.58411717414856,0.9151482582092284,2.668968915939331,0.1077327951788902,0.8514044284820557,0.8514044284820557,0.0,269.4512939453125,244.0,60363.90234375,0.0,4275.796875,1.0,278.85809326171875,282.9092102050781,295.7564392089844,299.67352294921875,293.1499938964844,293.1499938964844,279.1499938964844,38899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451957941055298,1.0,0.0,0.0,3.560447454452514,3.5604710578918457,8.458677029921091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.025390625,0.0,1456.9630126953125,1895.4371337890625,0.0,3819.580810546875,0.887741208076477,1.0,0.0,3.0,1.0,0.0
18202920,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7547260522842407,0.3712167143821716,0.3398749530315399,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8998454809188843,0.6387843489646912,0.6089977025985718,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.913815975189209,0.667858898639679,0.4695342481136322,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8078862428665161,0.4562941491603851,0.4377390742301941,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6580763459205627,0.2438475042581558,1.1281397342681885,284.9014892578125,284.95001220703125,302.04998779296875,292.734375,298.4064636230469,297.1551818847656,284.9021911621094,1.0,0.7059268355369568,0.3447418510913849,0.3447418510913849,1.0,1.0,-3.58411717414856,0.9151482582092284,2.668968915939331,0.1077327951788902,0.8514044284820557,0.8514044284820557,0.0,269.4512939453125,244.0,60363.90234375,0.0,4275.796875,1.0,278.85809326171875,282.9092102050781,295.7564392089844,299.67352294921875,293.1499938964844,293.1499938964844,279.1499938964844,38899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451957941055298,1.0,0.0,0.0,3.560447454452514,3.5604710578918457,8.458677029921091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.025390625,0.0,1456.9630126953125,1895.4371337890625,0.0,3819.580810546875,0.887741208076477,1.0,0.0,3.0,1.0,0.0
18202980,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7625199556350708,0.371222585439682,0.339211493730545,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9096436500549316,0.6378693580627441,0.6074082255363464,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.925812304019928,0.6690370440483093,0.4697813987731933,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8163540363311768,0.4564449787139892,0.4372095465660095,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6653875708580017,0.2441829144954681,1.1267964839935305,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.40777587890625,297.1585998535156,284.99517822265625,1.0,0.6994029879570007,0.3445375859737396,0.3445375859737396,1.0,1.0,-3.579442262649536,0.913071870803833,2.666370391845703,0.1065900772809982,0.934677004814148,0.934677004814148,0.0,257.26513671875,232.0,59559.72265625,0.0,4188.8544921875,1.0,279.1416931152344,283.02911376953125,295.6849975585937,299.4818115234375,293.1499938964844,293.1499938964844,278.8500061035156,33761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375917315483092,1.0,0.0,0.0,3.662877798080444,3.662901401519776,8.952372354542604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4873046875,0.0,1530.73193359375,1895.4371337890625,0.0,3750.5244140625,0.9066156148910522,1.0,0.0,3.0,1.0,0.0
18203040,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7625199556350708,0.371222585439682,0.339211493730545,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9096436500549316,0.6378693580627441,0.6074082255363464,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.925812304019928,0.6690370440483093,0.4697813987731933,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8163540363311768,0.4564449787139892,0.4372095465660095,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6653875708580017,0.2441829144954681,1.1267964839935305,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.40777587890625,297.1585998535156,284.99517822265625,1.0,0.6994029879570007,0.3445375859737396,0.3445375859737396,1.0,1.0,-3.579442262649536,0.913071870803833,2.666370391845703,0.1065900772809982,0.934677004814148,0.934677004814148,0.0,257.26513671875,232.0,59559.72265625,0.0,4188.8544921875,1.0,279.1416931152344,283.02911376953125,295.6849975585937,299.4818115234375,293.1499938964844,293.1499938964844,278.8500061035156,33761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375917315483092,1.0,0.0,0.0,3.662877798080444,3.662901401519776,8.952372354542604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4873046875,0.0,1530.73193359375,1895.4371337890625,0.0,3750.5244140625,0.9066156148910522,1.0,0.0,3.0,1.0,0.0
18203100,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7666618824005127,0.3708347678184509,0.3388761281967163,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.91511332988739,0.6369841694831848,0.6066193580627441,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9321389198303224,0.6690559387207031,0.4698764383792877,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8206658959388733,0.4562205672264099,0.4369647204875946,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6693132519721985,0.2442106008529663,1.1263246536254885,284.87603759765625,284.95001220703125,302.04998779296875,292.6905212402344,298.4066772460937,297.1579895019531,284.8752746582031,1.0,0.6961764097213745,0.344435453414917,0.344435453414917,1.0,1.0,-3.5773489475250244,0.9121029376983644,2.66524600982666,0.1061663404107093,0.8496280908584595,0.8496280908584595,0.0,251.27088928222656,232.0,60330.28515625,0.0,4146.69970703125,1.0,278.8980407714844,282.8875427246094,295.723388671875,299.67547607421875,293.1499938964844,293.1499938964844,278.8500061035156,38237.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943756103515625,1.0,0.0,0.0,3.617593765258789,3.6176178455352783,8.732384912946145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.052734375,0.0,1514.007080078125,1895.4371337890625,0.0,3806.542236328125,0.8974220752716064,1.0,0.0,3.0,1.0,0.0
18203160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7703904509544373,0.3703408241271972,0.3382220864295959,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9202152490615844,0.6359675526618958,0.6054497361183167,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9378713965415956,0.6689063906669617,0.4696126580238342,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8245659470558167,0.4558813273906708,0.4364376366138458,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.672929584980011,0.2441555559635162,1.1251205205917358,284.9027709960937,284.95001220703125,302.04998779296875,292.6756591796875,298.4047546386719,297.15631103515625,284.90399169921875,1.0,0.6928027272224426,0.3443510830402374,0.3443510830402374,1.0,1.0,-3.5727572441101074,0.910426378250122,2.6623308658599854,0.105540357530117,0.847017765045166,0.847017765045166,0.0,245.64073181152344,220.0,60035.03515625,0.0,4100.28955078125,1.0,278.8576354980469,282.9169006347656,295.6984558105469,299.5951232910156,293.1499938964844,293.1499938964844,279.1499938964844,39065.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457736015319824,1.0,0.0,0.0,3.5334434509277344,3.533467054367065,8.330855507665547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2802734375,0.0,1429.5206298828125,1895.4371337890625,0.0,3824.808837890625,0.8819455504417419,1.0,0.0,3.0,1.0,0.0
18203220,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7799312472343445,0.3703558146953583,0.3375663161277771,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.933066189289093,0.6350550055503845,0.6038624048233032,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9515807628631592,0.6699418425559998,0.4697530269622803,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8341211080551147,0.4560287594795227,0.4359046518802643,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6818668842315674,0.2445306479930877,1.123960018157959,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4061889648437,297.15966796875,284.9941101074219,1.0,0.6861869692802429,0.3441823124885559,0.3441823124885559,1.0,1.0,-3.568181276321411,0.908496081829071,2.659685134887696,0.1045019105076789,0.9287144541740416,0.9287144541740416,0.0,233.4535675048828,208.0,59263.4140625,0.0,4014.09130859375,1.0,279.1414794921875,283.0334777832031,295.6254272460937,299.4031677246094,293.1499938964844,293.1499938964844,278.8500061035156,33742.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381263256072998,1.0,0.0,0.0,3.640359878540039,3.64038348197937,8.842639545036945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0888671875,0.0,1505.6251220703125,1895.4371337890625,0.0,3755.394287109375,0.9015366435050964,1.0,0.0,3.0,1.0,0.0
18203280,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7799312472343445,0.3703558146953583,0.3375663161277771,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.933066189289093,0.6350550055503845,0.6038624048233032,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9515807628631592,0.6699418425559998,0.4697530269622803,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8341211080551147,0.4560287594795227,0.4359046518802643,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6818668842315674,0.2445306479930877,1.123960018157959,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4061889648437,297.15966796875,284.9941101074219,1.0,0.6861869692802429,0.3441823124885559,0.3441823124885559,1.0,1.0,-3.568181276321411,0.908496081829071,2.659685134887696,0.1045019105076789,0.9287144541740416,0.9287144541740416,0.0,233.4535675048828,208.0,59263.4140625,0.0,4014.09130859375,1.0,279.1414794921875,283.0334777832031,295.6254272460937,299.4031677246094,293.1499938964844,293.1499938964844,278.8500061035156,33742.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381263256072998,1.0,0.0,0.0,3.640359878540039,3.64038348197937,8.842639545036945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0888671875,0.0,1505.6251220703125,1895.4371337890625,0.0,3755.394287109375,0.9015366435050964,1.0,0.0,3.0,1.0,0.0
