time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7896538972854614,0.3694976270198822,0.3365848660469055,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9459617733955384,0.6331737637519836,0.6019068360328674,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9646283984184264,0.6697376370429993,0.4695120751857757,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8439761996269226,0.4554722309112549,0.4351282119750976,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6910995244979858,0.2445382326841354,1.1224231719970703,284.90399169921875,284.95001220703125,302.04998779296875,292.6158752441406,298.40350341796875,297.15777587890625,284.904541015625,1.0,0.6794949173927307,0.3440135419368744,0.3440135419368744,1.0,1.0,-3.561584234237671,0.9059406518936156,2.6556434631347656,0.1034928113222122,0.8428353667259216,0.8428353667259216,0.0,221.830810546875,196.0,59739.66796875,0.0,3926.35400390625,1.0,278.85845947265625,282.923095703125,295.6378479003906,299.5148010253906,293.1499938964844,293.1499938964844,279.1499938964844,38867.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94624263048172,1.0,0.0,0.0,3.5122110843658447,3.5122344493865967,8.231036758843402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.306640625,0.0,1405.852294921875,1895.4371337890625,0.0,3829.05078125,0.8770603537559509,1.0,0.0,3.0,1.0,0.0
18203400,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7896538972854614,0.3694976270198822,0.3365848660469055,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9459617733955384,0.6331737637519836,0.6019068360328674,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9646283984184264,0.6697376370429993,0.4695120751857757,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8439761996269226,0.4554722309112549,0.4351282119750976,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6910995244979858,0.2445382326841354,1.1224231719970703,284.90399169921875,284.95001220703125,302.04998779296875,292.6158752441406,298.40350341796875,297.15777587890625,284.904541015625,1.0,0.6794949173927307,0.3440135419368744,0.3440135419368744,1.0,1.0,-3.561584234237671,0.9059406518936156,2.6556434631347656,0.1034928113222122,0.8428353667259216,0.8428353667259216,0.0,221.830810546875,196.0,59739.66796875,0.0,3926.35400390625,1.0,278.85845947265625,282.923095703125,295.6378479003906,299.5148010253906,293.1499938964844,293.1499938964844,279.1499938964844,38867.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94624263048172,1.0,0.0,0.0,3.5122110843658447,3.5122344493865967,8.231036758843402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.306640625,0.0,1405.852294921875,1895.4371337890625,0.0,3829.05078125,0.8770603537559509,1.0,0.0,3.0,1.0,0.0
18203460,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.801433801651001,0.3695202767848968,0.3359479904174804,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.960612416267395,0.6322644948959351,0.6003372073173523,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9787139892578124,0.6707065105438232,0.4696163535118103,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8559775948524475,0.4556170403957367,0.4346024394035339,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7020212411880493,0.2449382245540619,1.1214008331298828,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4051208496094,297.1611328125,284.9931335449219,1.0,0.6727926731109619,0.3438871204853058,0.3438871204853058,1.0,1.0,-3.557184219360352,0.9041968584060668,2.652987241744995,0.102579616010189,0.9228476285934448,0.9228476285934448,0.0,209.6345367431641,199.0,58965.36328125,0.0,3841.029296875,1.0,279.1413269042969,283.0379638671875,295.5655822753906,299.3238830566406,293.1499938964844,293.1499938964844,278.8500061035156,33728.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385694861412048,1.0,0.0,0.0,3.617687463760376,3.617710828781128,8.732837954994466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6640625,0.0,1480.67333984375,1895.4371337890625,0.0,3759.429443359375,0.8964313268661499,1.0,0.0,3.0,1.0,0.0
18203520,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.801433801651001,0.3695202767848968,0.3359479904174804,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.960612416267395,0.6322644948959351,0.6003372073173523,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9787139892578124,0.6707065105438232,0.4696163535118103,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8559775948524475,0.4556170403957367,0.4346024394035339,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7020212411880493,0.2449382245540619,1.1214008331298828,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4051208496094,297.1611328125,284.9931335449219,1.0,0.6727926731109619,0.3438871204853058,0.3438871204853058,1.0,1.0,-3.557184219360352,0.9041968584060668,2.652987241744995,0.102579616010189,0.9228476285934448,0.9228476285934448,0.0,209.6345367431641,199.0,58965.36328125,0.0,3841.029296875,1.0,279.1413269042969,283.0379638671875,295.5655822753906,299.3238830566406,293.1499938964844,293.1499938964844,278.8500061035156,33728.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385694861412048,1.0,0.0,0.0,3.617687463760376,3.617710828781128,8.732837954994466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6640625,0.0,1480.67333984375,1895.4371337890625,0.0,3759.429443359375,0.8964313268661499,1.0,0.0,3.0,1.0,0.0
18203580,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.805846095085144,0.3686623275279999,0.3352245986461639,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9656853079795836,0.6303996443748474,0.5986589789390564,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9839045405387878,0.6704387664794922,0.4695296287536621,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8607752919197083,0.4550581872463226,0.4340914785861969,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.706499457359314,0.2449579685926437,1.1212118864059448,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4027404785156,297.1591186523437,284.9066467285156,1.0,0.6702089905738831,0.3437606692314148,0.3437606692314148,1.0,1.0,-3.553352832794189,0.9026255011558532,2.6507275104522705,0.1018533408641815,0.8396527767181396,0.8396527767181396,0.0,204.91221618652344,202.0,59465.27734375,0.0,3802.68017578125,1.0,278.8586730957031,282.93023681640625,295.57916259765625,299.4371032714844,293.1499938964844,293.1499938964844,279.1499938964844,38786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466632008552552,1.0,0.0,0.0,3.490246534347534,3.490269660949707,8.128408808261156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.05615234375,0.0,1382.5269775390625,1895.4371337890625,0.0,3832.8525390625,0.8721579313278198,1.0,0.0,3.0,1.0,0.0
18203640,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.805846095085144,0.3686623275279999,0.3352245986461639,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9656853079795836,0.6303996443748474,0.5986589789390564,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9839045405387878,0.6704387664794922,0.4695296287536621,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8607752919197083,0.4550581872463226,0.4340914785861969,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.706499457359314,0.2449579685926437,1.1212118864059448,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4027404785156,297.1591186523437,284.9066467285156,1.0,0.6702089905738831,0.3437606692314148,0.3437606692314148,1.0,1.0,-3.553352832794189,0.9026255011558532,2.6507275104522705,0.1018533408641815,0.8396527767181396,0.8396527767181396,0.0,204.91221618652344,202.0,59465.27734375,0.0,3802.68017578125,1.0,278.8586730957031,282.93023681640625,295.57916259765625,299.4371032714844,293.1499938964844,293.1499938964844,279.1499938964844,38786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466632008552552,1.0,0.0,0.0,3.490246534347534,3.490269660949707,8.128408808261156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.05615234375,0.0,1382.5269775390625,1895.4371337890625,0.0,3832.8525390625,0.8721579313278198,1.0,0.0,3.0,1.0,0.0
18203700,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8064897656440735,0.368588238954544,0.334928810596466,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.966318428516388,0.6298682689666748,0.5978946685791016,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9848119616508484,0.6707800626754761,0.4695335030555725,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.861558198928833,0.4550529420375824,0.4338832795619964,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7073081731796265,0.2450966984033584,1.1212387084960938,285.0098876953125,284.95001220703125,302.04998779296875,292.54302978515625,298.40301513671875,297.15997314453125,285.0102844238281,1.0,0.6696385741233826,0.3436974585056305,0.3436974585056305,1.0,1.0,-3.5518569946289062,0.9019729495048524,2.649883985519409,0.1014175862073898,0.912120282649994,0.912120282649994,0.0,204.04576110839844,202.0,58679.48046875,0.0,3793.666015625,1.0,279.0978698730469,283.0555725097656,295.5135803222656,299.2164611816406,293.1499938964844,293.1499938964844,279.1499938964844,34140.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409467577934264,1.0,0.0,0.0,3.539253234863281,3.539275884628296,8.358273930753057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7939453125,0.0,1399.9215087890625,1895.4371337890625,0.0,3781.050048828125,0.8808148503303528,1.0,0.0,3.0,1.0,0.0
18203760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8071218729019165,0.3685998916625976,0.3349253833293915,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9668456315994264,0.6294452548027039,0.5974790453910828,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.985636830329895,0.6712182760238647,0.4698350727558136,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8622589707374573,0.4551415145397186,0.4339391887187958,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7080583572387695,0.2453058511018753,1.1220145225524902,284.9949645996094,284.95001220703125,302.04998779296875,292.529052734375,298.404052734375,297.1617126464844,284.99383544921875,1.0,0.6695300936698914,0.3436257243156433,0.3436257243156433,1.0,1.0,-3.5527138710021973,0.9020113348960876,2.650702476501465,0.1011931970715522,0.9198745489120485,0.9198745489120485,0.0,203.5155029296875,205.0,58761.82421875,0.0,3792.609375,1.0,279.1420593261719,283.0423278808594,295.50799560546875,299.2515563964844,293.1499938964844,293.1499938964844,278.8500061035156,33537.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390341639518738,1.0,0.0,0.0,3.602211236953736,3.602234363555908,8.658280421514064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0576171875,0.0,1462.464599609375,1895.4371337890625,0.0,3763.658935546875,0.8926022052764893,1.0,0.0,3.0,1.0,0.0
18203820,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.805213451385498,0.3676179349422455,0.334319919347763,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9643487930297852,0.6275013089179993,0.5959682464599609,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9841356873512268,0.6706393361091614,0.4697268307209015,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8605517745018005,0.4544829130172729,0.4335751831531524,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7068896889686584,0.2452277094125747,1.1225225925445557,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.40087890625,297.1585998535156,284.90802001953125,1.0,0.6698084473609924,0.3434821963310241,0.3434821963310241,1.0,1.0,-3.550219774246216,0.9007934927940368,2.649426221847534,0.1005476936697959,0.8378739356994629,0.8378739356994629,0.0,204.6570281982422,208.0,59276.48046875,0.0,3793.25439453125,1.0,278.8583679199219,282.9349365234375,295.5250549316406,299.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,38777.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473710060119628,1.0,0.0,0.0,3.474802255630493,3.474825143814087,8.056631486397237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9736328125,0.0,1366.63330078125,1895.4371337890625,0.0,3839.247314453125,0.8687415719032288,1.0,0.0,3.0,1.0,0.0
18203880,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.805213451385498,0.3676179349422455,0.334319919347763,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9643487930297852,0.6275013089179993,0.5959682464599609,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9841356873512268,0.6706393361091614,0.4697268307209015,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8605517745018005,0.4544829130172729,0.4335751831531524,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7068896889686584,0.2452277094125747,1.1225225925445557,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.40087890625,297.1585998535156,284.90802001953125,1.0,0.6698084473609924,0.3434821963310241,0.3434821963310241,1.0,1.0,-3.550219774246216,0.9007934927940368,2.649426221847534,0.1005476936697959,0.8378739356994629,0.8378739356994629,0.0,204.6570281982422,208.0,59276.48046875,0.0,3793.25439453125,1.0,278.8583679199219,282.9349365234375,295.5250549316406,299.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,38777.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473710060119628,1.0,0.0,0.0,3.474802255630493,3.474825143814087,8.056631486397237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9736328125,0.0,1366.63330078125,1895.4371337890625,0.0,3839.247314453125,0.8687415719032288,1.0,0.0,3.0,1.0,0.0
18203940,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8031076192855835,0.3674425482749939,0.3340325057506561,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9614781737327576,0.6264621019363403,0.5948321223258972,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9823189973831176,0.6711106896400452,0.4699038565158844,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8585478663444519,0.4544665515422821,0.4334500730037689,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7054097652435303,0.2454802691936493,1.1234614849090576,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4013366699219,297.1600952148437,284.99383544921875,1.0,0.6706199645996094,0.3433386981487274,0.3433386981487274,1.0,1.0,-3.549690723419189,0.9001849889755249,2.649505853652954,0.0998527258634567,0.9171148538589478,0.9171148538589478,0.0,206.29522705078125,211.0,58591.4296875,0.0,3801.867431640625,1.0,279.1410217285156,283.04541015625,295.45623779296875,299.1877136230469,293.1499938964844,293.1499938964844,278.8500061035156,33588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397917985916138,1.0,0.0,0.0,3.5876660346984863,3.58768892288208,8.588500008954725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.740234375,0.0,1447.1866455078125,1895.4371337890625,0.0,3770.551513671875,0.8895912766456604,1.0,0.0,3.0,1.0,0.0
18204000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8031076192855835,0.3674425482749939,0.3340325057506561,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9614781737327576,0.6264621019363403,0.5948321223258972,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9823189973831176,0.6711106896400452,0.4699038565158844,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8585478663444519,0.4544665515422821,0.4334500730037689,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7054097652435303,0.2454802691936493,1.1234614849090576,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4013366699219,297.1600952148437,284.99383544921875,1.0,0.6706199645996094,0.3433386981487274,0.3433386981487274,1.0,1.0,-3.549690723419189,0.9001849889755249,2.649505853652954,0.0998527258634567,0.9171148538589478,0.9171148538589478,0.0,206.29522705078125,211.0,58591.4296875,0.0,3801.867431640625,1.0,279.1410217285156,283.04541015625,295.45623779296875,299.1877136230469,293.1499938964844,293.1499938964844,278.8500061035156,33588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397917985916138,1.0,0.0,0.0,3.5876660346984863,3.58768892288208,8.588500008954725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.740234375,0.0,1447.1866455078125,1895.4371337890625,0.0,3770.551513671875,0.8895912766456604,1.0,0.0,3.0,1.0,0.0
18204060,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7994447350502014,0.3663883209228515,0.3334041237831116,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9567630887031556,0.6244668960571289,0.5933173894882202,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9788563847541808,0.6703411340713501,0.4696778655052185,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8550881743431091,0.453736662864685,0.4330672919750213,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7026597857475281,0.2453275769948959,1.123893141746521,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.39776611328125,297.1566772460937,284.907958984375,1.0,0.6716430187225342,0.3431579768657684,0.3431579768657684,1.0,1.0,-3.546907901763916,0.8987665772438049,2.648141384124756,0.0990432798862457,0.8354622721672058,0.8354622721672058,0.0,209.0418395996093,214.0,59106.015625,0.0,3811.500732421875,1.0,278.85888671875,282.9381103515625,295.4747619628906,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,38688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479769468307496,1.0,0.0,0.0,3.4628474712371826,3.4628703594207764,8.00129043909692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.16650390625,0.0,1353.8336181640625,1895.4371337890625,0.0,3844.718505859375,0.8660223484039307,1.0,0.0,3.0,1.0,0.0
18204120,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7994447350502014,0.3663883209228515,0.3334041237831116,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9567630887031556,0.6244668960571289,0.5933173894882202,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9788563847541808,0.6703411340713501,0.4696778655052185,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8550881743431091,0.453736662864685,0.4330672919750213,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7026597857475281,0.2453275769948959,1.123893141746521,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.39776611328125,297.1566772460937,284.907958984375,1.0,0.6716430187225342,0.3431579768657684,0.3431579768657684,1.0,1.0,-3.546907901763916,0.8987665772438049,2.648141384124756,0.0990432798862457,0.8354622721672058,0.8354622721672058,0.0,209.0418395996093,214.0,59106.015625,0.0,3811.500732421875,1.0,278.85888671875,282.9381103515625,295.4747619628906,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,38688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479769468307496,1.0,0.0,0.0,3.4628474712371826,3.4628703594207764,8.00129043909692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.16650390625,0.0,1353.8336181640625,1895.4371337890625,0.0,3844.718505859375,0.8660223484039307,1.0,0.0,3.0,1.0,0.0
18204180,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7965143322944641,0.3661561906337738,0.3330987095832824,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9527390003204346,0.6233841180801392,0.5921770334243774,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9760129451751708,0.6706952452659607,0.4697940647602081,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8522816300392151,0.4536640346050262,0.4329232275485992,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7004145383834839,0.2455237358808517,1.1247260570526123,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3977355957031,297.1578063964844,284.9930419921875,1.0,0.6728203892707825,0.3429772853851318,0.3429772853851318,1.0,1.0,-3.546128749847412,0.8979647755622864,2.6481640338897705,0.0981940329074859,0.9136756062507628,0.9136756062507628,0.0,211.5023651123047,217.0,58416.3046875,0.0,3824.452880859375,1.0,279.14093017578125,283.0478515625,295.4094543457031,299.1285705566406,293.1499938964844,293.1499938964844,278.8500061035156,33595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94023334980011,1.0,0.0,0.0,3.574566602706909,3.574589490890503,8.52589721489494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4423828125,0.0,1433.2373046875,1895.4371337890625,0.0,3774.56640625,0.8866570591926575,1.0,0.0,3.0,1.0,0.0
18204240,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7965143322944641,0.3661561906337738,0.3330987095832824,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9527390003204346,0.6233841180801392,0.5921770334243774,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9760129451751708,0.6706952452659607,0.4697940647602081,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8522816300392151,0.4536640346050262,0.4329232275485992,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7004145383834839,0.2455237358808517,1.1247260570526123,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3977355957031,297.1578063964844,284.9930419921875,1.0,0.6728203892707825,0.3429772853851318,0.3429772853851318,1.0,1.0,-3.546128749847412,0.8979647755622864,2.6481640338897705,0.0981940329074859,0.9136756062507628,0.9136756062507628,0.0,211.5023651123047,217.0,58416.3046875,0.0,3824.452880859375,1.0,279.14093017578125,283.0478515625,295.4094543457031,299.1285705566406,293.1499938964844,293.1499938964844,278.8500061035156,33595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94023334980011,1.0,0.0,0.0,3.574566602706909,3.574589490890503,8.52589721489494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4423828125,0.0,1433.2373046875,1895.4371337890625,0.0,3774.56640625,0.8866570591926575,1.0,0.0,3.0,1.0,0.0
18204300,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7948920726776123,0.3656563460826874,0.3329261541366577,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9505077004432678,0.6224265098571777,0.5915916562080383,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9743855595588684,0.6703314185142517,0.4698222875595093,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8507455587387085,0.4533285796642303,0.4328544437885284,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6991866230964661,0.2454686313867569,1.125255823135376,284.8791809082031,284.95001220703125,302.04998779296875,292.42041015625,298.3963928222656,297.1565856933594,284.8789978027344,1.0,0.6734780073165894,0.3428869247436523,0.3428869247436523,1.0,1.0,-3.545812129974365,0.8975808620452881,2.648231267929077,0.0978944450616836,0.8322272300720215,0.8322272300720215,0.0,212.90025329589844,217.0,59150.0546875,0.0,3832.11474609375,1.0,278.9001159667969,282.91265869140625,295.4526062011719,299.3246154785156,293.1499938964844,293.1499938964844,278.8500061035156,38348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463279247283936,1.0,0.0,0.0,3.5254385471343994,3.5254616737365723,8.293151267935173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.484375,0.0,1415.9281005859375,1895.4371337890625,0.0,3829.82177734375,0.8769457340240479,1.0,0.0,3.0,1.0,0.0
18204360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.79255211353302,0.3650689125061035,0.3324547410011291,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9474331736564636,0.6213690638542175,0.5906583666801453,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9719796180725098,0.6698495149612427,0.4695247411727905,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8485734462738037,0.4528974890708923,0.4325205087661743,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6973641514778137,0.2453321814537048,1.12505042552948,284.9081115722656,284.95001220703125,302.04998779296875,292.4108581542969,298.3943176269531,297.1545104980469,284.9089050292969,1.0,0.6740143299102783,0.3428121507167816,0.3428121507167816,1.0,1.0,-3.5431172847747803,0.8965206146240234,2.646596670150757,0.0973961055278778,0.8329916596412659,0.8329916596412659,0.0,214.6636657714844,220.0,58909.44921875,0.0,3835.98876953125,1.0,278.8587341308594,282.9425964355469,295.4325866699219,299.251953125,293.1499938964844,293.1499938964844,279.1499938964844,38808.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94823557138443,1.0,0.0,0.0,3.447000503540039,3.4470231533050537,7.928225045361614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6181640625,0.0,1338.6754150390625,1895.4371337890625,0.0,3847.052490234375,0.8626381158828735,1.0,0.0,3.0,1.0,0.0
18204420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.789508044719696,0.3648029565811157,0.3321258127689361,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9431045651435852,0.6202622652053833,0.5895031690597534,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.968809962272644,0.6701278686523438,0.4695939123630523,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.845695972442627,0.4527900218963623,0.4323512017726898,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6949936747550964,0.2454972565174102,1.1257766485214231,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.39434814453125,297.155517578125,284.9925231933594,1.0,0.6752628087997437,0.3426626026630401,0.3426626026630401,1.0,1.0,-3.542076826095581,0.8957387208938599,2.646337985992432,0.0966182723641395,0.9104604721069336,0.9104604721069336,0.0,217.3450469970703,223.0,58243.91796875,0.0,3849.595458984375,1.0,279.14080810546875,283.0505676269531,295.3716125488281,299.078125,293.1499938964844,293.1499938964844,278.8500061035156,33588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94025057554245,1.0,0.0,0.0,3.5614047050476074,3.561427593231201,8.463226208732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.681640625,0.0,1419.2152099609375,1895.4371337890625,0.0,3774.722900390625,0.8837012648582458,1.0,0.0,3.0,1.0,0.0
18204480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.789508044719696,0.3648029565811157,0.3321258127689361,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9431045651435852,0.6202622652053833,0.5895031690597534,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.968809962272644,0.6701278686523438,0.4695939123630523,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.845695972442627,0.4527900218963623,0.4323512017726898,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6949936747550964,0.2454972565174102,1.1257766485214231,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.39434814453125,297.155517578125,284.9925231933594,1.0,0.6752628087997437,0.3426626026630401,0.3426626026630401,1.0,1.0,-3.542076826095581,0.8957387208938599,2.646337985992432,0.0966182723641395,0.9104604721069336,0.9104604721069336,0.0,217.3450469970703,223.0,58243.91796875,0.0,3849.595458984375,1.0,279.14080810546875,283.0505676269531,295.3716125488281,299.078125,293.1499938964844,293.1499938964844,278.8500061035156,33588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94025057554245,1.0,0.0,0.0,3.5614047050476074,3.561427593231201,8.463226208732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.681640625,0.0,1419.2152099609375,1895.4371337890625,0.0,3774.722900390625,0.8837012648582458,1.0,0.0,3.0,1.0,0.0
18204540,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7855986952781677,0.363694965839386,0.3314599394798279,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9376875162124634,0.6182379126548767,0.5879711508750916,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9645695686340332,0.6692191958427429,0.4692763984203338,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8420863151550293,0.4519987404346466,0.4319231510162353,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6919629573822021,0.2452827990055084,1.1260015964508057,284.9088134765625,284.95001220703125,302.04998779296875,292.3795166015625,298.3911437988281,297.1524658203125,284.9091186523437,1.0,0.6764769554138184,0.3425130248069763,0.3425130248069763,1.0,1.0,-3.5388145446777344,0.8942716121673584,2.644542932510376,0.095850832760334,0.8308188915252686,0.8308188915252686,0.0,220.6164703369141,226.0,58749.578125,0.0,3861.125244140625,1.0,278.8591003417969,282.9460144042969,295.3998107910156,299.2066650390625,293.1499938964844,293.1499938964844,279.1499938964844,38660.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480290412902832,1.0,0.0,0.0,3.435596227645874,3.4356186389923096,7.87585179296002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8251953125,0.0,1326.195068359375,1895.4371337890625,0.0,3845.188720703125,0.859987199306488,1.0,0.0,3.0,1.0,0.0
18204600,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7855986952781677,0.363694965839386,0.3314599394798279,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9376875162124634,0.6182379126548767,0.5879711508750916,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9645695686340332,0.6692191958427429,0.4692763984203338,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8420863151550293,0.4519987404346466,0.4319231510162353,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6919629573822021,0.2452827990055084,1.1260015964508057,284.9088134765625,284.95001220703125,302.04998779296875,292.3795166015625,298.3911437988281,297.1524658203125,284.9091186523437,1.0,0.6764769554138184,0.3425130248069763,0.3425130248069763,1.0,1.0,-3.5388145446777344,0.8942716121673584,2.644542932510376,0.095850832760334,0.8308188915252686,0.8308188915252686,0.0,220.6164703369141,226.0,58749.578125,0.0,3861.125244140625,1.0,278.8591003417969,282.9460144042969,295.3998107910156,299.2066650390625,293.1499938964844,293.1499938964844,279.1499938964844,38660.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480290412902832,1.0,0.0,0.0,3.435596227645874,3.4356186389923096,7.87585179296002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8251953125,0.0,1326.195068359375,1895.4371337890625,0.0,3845.188720703125,0.859987199306488,1.0,0.0,3.0,1.0,0.0
18204660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7826425433158875,0.3634023070335388,0.3311155438423157,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.933362066745758,0.6171129941940308,0.586808979511261,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9612974524497986,0.6694256067276001,0.4693049490451813,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8393234610557556,0.4518637359142303,0.4317353367805481,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6896486282348633,0.2454271614551544,1.1266547441482544,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39129638671875,297.1534423828125,284.99237060546875,1.0,0.6777234077453613,0.3423970639705658,0.3423970639705658,1.0,1.0,-3.537588357925415,0.8935364484786987,2.6440517902374268,0.0951714068651199,0.9076704382896424,0.9076704382896424,0.0,223.34878540039065,229.0,58085.67578125,0.0,3874.543701171875,1.0,279.1407165527344,283.05340576171875,295.34503173828125,299.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,33571.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398221969604492,1.0,0.0,0.0,3.5490243434906006,3.5490469932556152,8.404487630286894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.439453125,0.0,1406.03466796875,1895.4371337890625,0.0,3770.827880859375,0.880914032459259,1.0,0.0,3.0,1.0,0.0
18204720,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7826425433158875,0.3634023070335388,0.3311155438423157,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.933362066745758,0.6171129941940308,0.586808979511261,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9612974524497986,0.6694256067276001,0.4693049490451813,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8393234610557556,0.4518637359142303,0.4317353367805481,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6896486282348633,0.2454271614551544,1.1266547441482544,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39129638671875,297.1534423828125,284.99237060546875,1.0,0.6777234077453613,0.3423970639705658,0.3423970639705658,1.0,1.0,-3.537588357925415,0.8935364484786987,2.6440517902374268,0.0951714068651199,0.9076704382896424,0.9076704382896424,0.0,223.34878540039065,229.0,58085.67578125,0.0,3874.543701171875,1.0,279.1407165527344,283.05340576171875,295.34503173828125,299.03955078125,293.1499938964844,293.1499938964844,278.8500061035156,33571.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398221969604492,1.0,0.0,0.0,3.5490243434906006,3.5490469932556152,8.404487630286894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.439453125,0.0,1406.03466796875,1895.4371337890625,0.0,3770.827880859375,0.880914032459259,1.0,0.0,3.0,1.0,0.0
18204780,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7788863778114319,0.3622778356075287,0.3304332196712494,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.928049385547638,0.6150829195976257,0.585269033908844,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.956984281539917,0.668455183506012,0.4689428508281708,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8358873128890991,0.4510528445243835,0.431287407875061,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6867283582687378,0.2451968044042587,1.126807451248169,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3883972167969,297.1506042480469,284.9098205566406,1.0,0.6789227724075317,0.3422811329364776,0.3422811329364776,1.0,1.0,-3.534132242202759,0.8921170234680176,2.642015218734741,0.0945081561803817,0.8289958834648132,0.8289958834648132,0.0,226.6435089111328,232.0,58596.5078125,0.0,3885.680908203125,1.0,278.8592224121094,282.9496765136719,295.3799133300781,299.175048828125,293.1499938964844,293.1499938964844,279.1499938964844,38626.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473875761032104,1.0,0.0,0.0,3.423741102218628,3.4237635135650635,7.821591339052247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.39892578125,0.0,1314.1439208984375,1895.4371337890625,0.0,3839.396728515625,0.8573446273803711,1.0,0.0,3.0,1.0,0.0
18204840,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7788863778114319,0.3622778356075287,0.3304332196712494,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.928049385547638,0.6150829195976257,0.585269033908844,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.956984281539917,0.668455183506012,0.4689428508281708,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8358873128890991,0.4510528445243835,0.431287407875061,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6867283582687378,0.2451968044042587,1.126807451248169,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3883972167969,297.1506042480469,284.9098205566406,1.0,0.6789227724075317,0.3422811329364776,0.3422811329364776,1.0,1.0,-3.534132242202759,0.8921170234680176,2.642015218734741,0.0945081561803817,0.8289958834648132,0.8289958834648132,0.0,226.6435089111328,232.0,58596.5078125,0.0,3885.680908203125,1.0,278.8592224121094,282.9496765136719,295.3799133300781,299.175048828125,293.1499938964844,293.1499938964844,279.1499938964844,38626.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473875761032104,1.0,0.0,0.0,3.423741102218628,3.4237635135650635,7.821591339052247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.39892578125,0.0,1314.1439208984375,1895.4371337890625,0.0,3839.396728515625,0.8573446273803711,1.0,0.0,3.0,1.0,0.0
18204900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7771680355072021,0.3620751798152923,0.3301172852516174,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9255899786949158,0.614460825920105,0.5845252871513367,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9549807906150818,0.6684684753417969,0.4687906503677368,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8343079090118408,0.450926810503006,0.4310643076896667,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6853662133216858,0.2452221065759658,1.1267679929733276,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.3880920410156,297.1506652832031,285.0094299316406,1.0,0.679478108882904,0.3422231674194336,0.3422231674194336,1.0,1.0,-3.5323522090911865,0.8913965821266174,2.640955686569214,0.0940611511468887,0.8992242813110352,0.8992242813110352,0.0,228.17086791992188,232.0,57859.6875,0.0,3890.3955078125,1.0,279.0962219238281,283.0700988769531,295.3252258300781,298.9686584472656,293.1499938964844,293.1499938964844,279.1499938964844,33969.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412811994552612,1.0,0.0,0.0,3.4760384559631348,3.476060628890991,8.062365282057726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.900390625,0.0,1333.63818359375,1895.4371337890625,0.0,3784.088134765625,0.8666039705276489,1.0,0.0,3.0,1.0,0.0
18204960,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7760421633720398,0.3619626462459564,0.3300663530826568,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9238407611846924,0.6139440536499023,0.5840915441513062,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9536595940589904,0.6685928106307983,0.4689212739467621,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8332450985908508,0.450894832611084,0.4310762882232666,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6844955682754517,0.2453249841928482,1.1273847818374634,284.9925842285156,284.95001220703125,302.04998779296875,292.35675048828125,298.3885803222656,297.151611328125,284.99151611328125,1.0,0.6801480054855347,0.3421692550182342,0.3421692550182342,1.0,1.0,-3.5326807498931885,0.8913283348083496,2.641352415084839,0.0938447043299675,0.9051841497421264,0.9051841497421264,0.0,229.3954162597656,235.0,57955.08203125,0.0,3898.61865234375,1.0,279.1414794921875,283.0551147460937,295.33135986328125,299.015625,293.1499938964844,293.1499938964844,278.8500061035156,33458.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388906955718994,1.0,0.0,0.0,3.5404837131500244,3.54050612449646,8.364086170331575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.982421875,0.0,1396.2598876953125,1895.4371337890625,0.0,3762.353271484375,0.8786856532096863,1.0,0.0,3.0,1.0,0.0
18205020,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7724676132202148,0.3608222603797912,0.3293733894824981,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.918776035308838,0.6119082570075989,0.5825498104095459,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9493424296379088,0.6675596237182617,0.4685197174549103,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8299813866615295,0.4500659704208374,0.4306142330169678,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6817108392715454,0.245081216096878,1.127484679222107,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3858642578125,297.14898681640625,284.91046142578125,1.0,0.681326150894165,0.3420614302158355,0.3420614302158355,1.0,1.0,-3.5290818214416504,0.8898906707763672,2.6391913890838623,0.0932229235768318,0.8275785446166992,0.8275785446166992,0.0,232.68704223632807,238.0,58470.58984375,0.0,3909.331787109375,1.0,278.8593444824219,282.9528503417969,295.3747863769531,299.15972900390625,293.1499938964844,293.1499938964844,279.1499938964844,38591.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462666511535645,1.0,0.0,0.0,3.4138898849487305,3.413912057876587,7.776645247759006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.658203125,0.0,1304.141357421875,1895.4371337890625,0.0,3829.267333984375,0.8551401495933533,1.0,0.0,3.0,1.0,0.0
18205080,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7724676132202148,0.3608222603797912,0.3293733894824981,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.918776035308838,0.6119082570075989,0.5825498104095459,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9493424296379088,0.6675596237182617,0.4685197174549103,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8299813866615295,0.4500659704208374,0.4306142330169678,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6817108392715454,0.245081216096878,1.127484679222107,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3858642578125,297.14898681640625,284.91046142578125,1.0,0.681326150894165,0.3420614302158355,0.3420614302158355,1.0,1.0,-3.5290818214416504,0.8898906707763672,2.6391913890838623,0.0932229235768318,0.8275785446166992,0.8275785446166992,0.0,232.68704223632807,238.0,58470.58984375,0.0,3909.331787109375,1.0,278.8593444824219,282.9528503417969,295.3747863769531,299.15972900390625,293.1499938964844,293.1499938964844,279.1499938964844,38591.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462666511535645,1.0,0.0,0.0,3.4138898849487305,3.413912057876587,7.776645247759006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.658203125,0.0,1304.141357421875,1895.4371337890625,0.0,3829.267333984375,0.8551401495933533,1.0,0.0,3.0,1.0,0.0
18205140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.769762396812439,0.3604846596717834,0.3289940953254699,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9148097038269044,0.6107549667358398,0.5813678503036499,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9460261464118958,0.6676272749900818,0.4684581458568573,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8274614214897156,0.4498865306377411,0.4303892850875854,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6795828342437744,0.2451953887939453,1.1280142068862915,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3860778808594,297.1499938964844,284.9924011230469,1.0,0.6825300455093384,0.3419536352157593,0.3419536352157593,1.0,1.0,-3.527488470077514,0.8890714645385742,2.6384170055389404,0.0925950184464454,0.9037752151489258,0.9037752151489258,0.0,235.4378204345703,241.0,57846.51171875,0.0,3921.87158203125,1.0,279.1405334472656,283.05816650390625,295.3351135253906,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375538229942322,1.0,0.0,0.0,3.5298922061920166,3.529914617538452,8.314117962981982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.09375,0.0,1385.6336669921875,1895.4371337890625,0.0,3750.17919921875,0.8765883445739746,1.0,0.0,3.0,1.0,0.0
