time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.769762396812439,0.3604846596717834,0.3289940953254699,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9148097038269044,0.6107549667358398,0.5813678503036499,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9460261464118958,0.6676272749900818,0.4684581458568573,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8274614214897156,0.4498865306377411,0.4303892850875854,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6795828342437744,0.2451953887939453,1.1280142068862915,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3860778808594,297.1499938964844,284.9924011230469,1.0,0.6825300455093384,0.3419536352157593,0.3419536352157593,1.0,1.0,-3.527488470077514,0.8890714645385742,2.6384170055389404,0.0925950184464454,0.9037752151489258,0.9037752151489258,0.0,235.4378204345703,241.0,57846.51171875,0.0,3921.87158203125,1.0,279.1405334472656,283.05816650390625,295.3351135253906,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375538229942322,1.0,0.0,0.0,3.5298922061920166,3.529914617538452,8.314117962981982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.09375,0.0,1385.6336669921875,1895.4371337890625,0.0,3750.17919921875,0.8765883445739746,1.0,0.0,3.0,1.0,0.0
18205260,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7661276459693909,0.3591583371162414,0.3281950950622558,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9098351001739502,0.6085414886474609,0.5797228217124939,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9414563179016112,0.666364848613739,0.4679416418075561,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8241134881973267,0.4488650262355804,0.4298137724399566,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6766757965087891,0.2447533309459686,1.1275837421417236,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3818664550781,297.1457214355469,284.9102478027344,1.0,0.6836274266242981,0.3418481349945068,0.3418481349945068,1.0,1.0,-3.522727727890014,0.8872848749160767,2.6354429721832275,0.0919511020183563,0.8259705901145935,0.8259705901145935,0.0,238.8790435791016,244.0,58356.73046875,0.0,3930.485595703125,1.0,278.859375,282.9549865722656,295.3849182128906,299.1617126464844,293.1499938964844,293.1499938964844,279.1499938964844,38587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448562860488892,1.0,0.0,0.0,3.4055750370025635,3.40559720993042,7.738810836599441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.20849609375,0.0,1295.923583984375,1895.4371337890625,0.0,3816.507568359375,0.853294849395752,1.0,0.0,3.0,1.0,0.0
18205320,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7661276459693909,0.3591583371162414,0.3281950950622558,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9098351001739502,0.6085414886474609,0.5797228217124939,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9414563179016112,0.666364848613739,0.4679416418075561,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8241134881973267,0.4488650262355804,0.4298137724399566,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6766757965087891,0.2447533309459686,1.1275837421417236,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3818664550781,297.1457214355469,284.9102478027344,1.0,0.6836274266242981,0.3418481349945068,0.3418481349945068,1.0,1.0,-3.522727727890014,0.8872848749160767,2.6354429721832275,0.0919511020183563,0.8259705901145935,0.8259705901145935,0.0,238.8790435791016,244.0,58356.73046875,0.0,3930.485595703125,1.0,278.859375,282.9549865722656,295.3849182128906,299.1617126464844,293.1499938964844,293.1499938964844,279.1499938964844,38587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448562860488892,1.0,0.0,0.0,3.4055750370025635,3.40559720993042,7.738810836599441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.20849609375,0.0,1295.923583984375,1895.4371337890625,0.0,3816.507568359375,0.853294849395752,1.0,0.0,3.0,1.0,0.0
18205380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7629071474075317,0.3584061563014984,0.3275089263916015,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.905497670173645,0.6069651246070862,0.5782167911529541,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9373980164527892,0.6659776568412781,0.4676157832145691,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8210601210594177,0.4482422471046448,0.4292457699775696,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6738899350166321,0.2443883270025253,1.12635338306427,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.37799072265625,297.14239501953125,284.98944091796875,1.0,0.684555172920227,0.341742604970932,0.341742604970932,1.0,1.0,-3.517530679702759,0.8853732347488403,2.632157564163208,0.091111235320568,0.8993337750434875,0.8993337750434875,0.0,242.0126190185547,247.0,57671.2265625,0.0,3936.131103515625,1.0,279.14044189453125,283.0589599609375,295.34649658203125,299.01202392578125,293.1499938964844,293.1499938964844,279.45001220703125,33621.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362800121307372,1.0,0.0,0.0,3.518399238586426,3.5184216499328613,8.260066692855617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.64794921875,0.0,1374.46826171875,1895.4371337890625,0.0,3738.566162109375,0.8740723133087158,1.0,0.0,3.0,1.0,0.0
18205440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7629071474075317,0.3584061563014984,0.3275089263916015,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.905497670173645,0.6069651246070862,0.5782167911529541,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9373980164527892,0.6659776568412781,0.4676157832145691,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8210601210594177,0.4482422471046448,0.4292457699775696,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6738899350166321,0.2443883270025253,1.12635338306427,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.37799072265625,297.14239501953125,284.98944091796875,1.0,0.684555172920227,0.341742604970932,0.341742604970932,1.0,1.0,-3.517530679702759,0.8853732347488403,2.632157564163208,0.091111235320568,0.8993337750434875,0.8993337750434875,0.0,242.0126190185547,247.0,57671.2265625,0.0,3936.131103515625,1.0,279.14044189453125,283.0589599609375,295.34649658203125,299.01202392578125,293.1499938964844,293.1499938964844,279.45001220703125,33621.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362800121307372,1.0,0.0,0.0,3.518399238586426,3.5184216499328613,8.260066692855617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.64794921875,0.0,1374.46826171875,1895.4371337890625,0.0,3738.566162109375,0.8740723133087158,1.0,0.0,3.0,1.0,0.0
18205500,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7614558339118958,0.3581059575080871,0.3272348344326019,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9035680294036864,0.6062718033790588,0.5775509476661682,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.935555934906006,0.6658985614776611,0.4675332903861999,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8196613788604736,0.4479986429214477,0.429021805524826,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6726088523864746,0.2442311495542526,1.1258164644241333,285.07177734375,284.95001220703125,302.04547119140625,292.373779296875,298.3762512207031,297.1410827636719,285.0720520019531,1.0,0.685038685798645,0.3416898548603058,0.3416898548603058,1.0,1.0,-3.5153844356536865,0.8845539689064026,2.6308302879333496,0.090754933655262,0.9806610941886902,0.9806610941886902,0.0,243.50885009765625,247.0,57001.28515625,0.0,3939.66845703125,1.0,279.3963623046875,283.16229248046875,295.3280334472656,298.885986328125,293.1499938964844,293.1499938964844,279.45001220703125,31164.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306013584136964,1.0,0.0,0.0,3.612802028656006,3.6128249168396,8.709267831363832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.1650390625,0.0,1456.3675537109375,1895.4371337890625,0.0,3686.652099609375,0.8944680690765381,1.0,0.0,3.0,1.0,0.0
18205560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7601824402809143,0.357769638299942,0.3270475268363952,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9018666744232178,0.6055441498756409,0.5769927501678467,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9339376091957092,0.665767252445221,0.4675490856170654,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8184142708778381,0.447731614112854,0.4288769066333771,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6714686751365662,0.2440609186887741,1.1254602670669556,285.04345703125,284.95001220703125,302.04351806640625,292.3755187988281,298.3746032714844,297.1398620605469,285.0406188964844,1.0,0.6855607032775879,0.341671735048294,0.341671735048294,1.0,1.0,-3.513904571533203,0.8840389847755432,2.6298656463623047,0.090576484799385,0.9984098076820374,0.9984098076820374,0.0,244.91619873046875,250.0,57218.6953125,0.0,3944.356689453125,1.0,279.4421691894531,283.1322326660156,295.35455322265625,298.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,31172.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296166896820068,1.0,0.0,0.0,3.710926055908203,3.710949897766113,9.18878129141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1181640625,0.0,1565.2880859375,1895.4371337890625,0.0,3677.62744140625,0.915378987789154,1.0,0.0,3.0,1.0,0.0
18205620,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7558679580688477,0.3557070195674896,0.3257216513156891,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8965575098991394,0.6025452017784119,0.5747734308242798,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9283284544944764,0.6635794043540955,0.4665399491786957,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8142719268798828,0.4459775984287262,0.4277406632900238,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6676890850067139,0.2429293692111969,1.122329831123352,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3650817871094,297.1300964355469,284.886962890625,1.0,0.6861746907234192,0.3416354954242706,0.3416354954242706,1.0,1.0,-3.5033092498779297,0.8806901574134827,2.6226189136505127,0.0897890105843544,0.8770427703857422,0.8770427703857422,0.0,248.88243103027344,253.0,58048.125,0.0,3941.226318359375,1.0,279.1567077636719,282.9530944824219,295.413330078125,299.1714782714844,293.1499938964844,293.1499938964844,279.45001220703125,37898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940850555896759,1.0,0.0,0.0,3.6529269218444815,3.65295147895813,8.903797947823477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1015625,0.0,1550.646240234375,1895.4371337890625,0.0,3780.17578125,0.9069639444351196,1.0,0.0,3.0,1.0,0.0
18205680,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7558679580688477,0.3557070195674896,0.3257216513156891,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8965575098991394,0.6025452017784119,0.5747734308242798,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9283284544944764,0.6635794043540955,0.4665399491786957,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8142719268798828,0.4459775984287262,0.4277406632900238,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6676890850067139,0.2429293692111969,1.122329831123352,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3650817871094,297.1300964355469,284.886962890625,1.0,0.6861746907234192,0.3416354954242706,0.3416354954242706,1.0,1.0,-3.5033092498779297,0.8806901574134827,2.6226189136505127,0.0897890105843544,0.8770427703857422,0.8770427703857422,0.0,248.88243103027344,253.0,58048.125,0.0,3941.226318359375,1.0,279.1567077636719,282.9530944824219,295.413330078125,299.1714782714844,293.1499938964844,293.1499938964844,279.45001220703125,37898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940850555896759,1.0,0.0,0.0,3.6529269218444815,3.65295147895813,8.903797947823477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1015625,0.0,1550.646240234375,1895.4371337890625,0.0,3780.17578125,0.9069639444351196,1.0,0.0,3.0,1.0,0.0
18205740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7522435188293457,0.3545245826244354,0.3245334327220917,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8919996619224548,0.6004765033721924,0.5726770162582397,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9236497282981871,0.6626371741294861,0.4657078683376312,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8106318116188049,0.4448614120483398,0.4266099333763122,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6643067598342896,0.2420482337474823,1.1185014247894287,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3576354980469,297.1235656738281,284.98907470703125,1.0,0.6864905953407288,0.3415992259979248,0.3415992259979248,1.0,1.0,-3.492382764816284,0.8772513270378113,2.615131378173828,0.0887069851160049,0.9601122736930848,0.9601122736930848,0.0,252.19688415527344,256.0,57109.4296875,0.0,3933.39013671875,1.0,279.4423217773437,283.08416748046875,295.3588562011719,298.99395751953125,293.1499938964844,293.1499938964844,279.1499938964844,33710.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329879879951476,1.0,0.0,0.0,3.7490251064300537,3.749049663543701,9.378426852890698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.798828125,0.0,1628.5611572265625,1895.4371337890625,0.0,3708.498291015625,0.9259496927261353,1.0,0.0,3.0,1.0,0.0
18205800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7522435188293457,0.3545245826244354,0.3245334327220917,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8919996619224548,0.6004765033721924,0.5726770162582397,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9236497282981871,0.6626371741294861,0.4657078683376312,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8106318116188049,0.4448614120483398,0.4266099333763122,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6643067598342896,0.2420482337474823,1.1185014247894287,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3576354980469,297.1235656738281,284.98907470703125,1.0,0.6864905953407288,0.3415992259979248,0.3415992259979248,1.0,1.0,-3.492382764816284,0.8772513270378113,2.615131378173828,0.0887069851160049,0.9601122736930848,0.9601122736930848,0.0,252.19688415527344,256.0,57109.4296875,0.0,3933.39013671875,1.0,279.4423217773437,283.08416748046875,295.3588562011719,298.99395751953125,293.1499938964844,293.1499938964844,279.1499938964844,33710.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329879879951476,1.0,0.0,0.0,3.7490251064300537,3.749049663543701,9.378426852890698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.798828125,0.0,1628.5611572265625,1895.4371337890625,0.0,3708.498291015625,0.9259496927261353,1.0,0.0,3.0,1.0,0.0
18205860,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7483848929405212,0.3525265753269195,0.3231364488601684,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8871733546257019,0.5975108742713928,0.5703359842300415,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9186341762542723,0.6605322957038879,0.4646260142326355,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8066473007202148,0.443058967590332,0.4252975583076477,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6607394218444824,0.2407547831535339,1.1141668558120728,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3479309082031,297.1141967773437,284.8865661621094,1.0,0.6866735219955444,0.3416597247123718,0.3416597247123718,1.0,1.0,-3.4798026084899902,0.8735896348953247,2.606212854385376,0.0880225151777267,0.8556799292564392,0.8556799292564392,0.0,255.730712890625,259.0,57538.0703125,0.0,3922.690673828125,1.0,279.1568603515625,282.9631042480469,295.40008544921875,299.1299743652344,293.1499938964844,293.1499938964844,279.45001220703125,39578.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940706729888916,1.0,0.0,0.0,3.61049222946167,3.6105165481567374,8.698134479345754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.42041015625,0.0,1516.141845703125,1895.4371337890625,0.0,3778.868896484375,0.8991824984550476,1.0,0.0,3.0,1.0,0.0
18205920,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7483848929405212,0.3525265753269195,0.3231364488601684,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8871733546257019,0.5975108742713928,0.5703359842300415,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9186341762542723,0.6605322957038879,0.4646260142326355,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8066473007202148,0.443058967590332,0.4252975583076477,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6607394218444824,0.2407547831535339,1.1141668558120728,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3479309082031,297.1141967773437,284.8865661621094,1.0,0.6866735219955444,0.3416597247123718,0.3416597247123718,1.0,1.0,-3.4798026084899902,0.8735896348953247,2.606212854385376,0.0880225151777267,0.8556799292564392,0.8556799292564392,0.0,255.730712890625,259.0,57538.0703125,0.0,3922.690673828125,1.0,279.1568603515625,282.9631042480469,295.40008544921875,299.1299743652344,293.1499938964844,293.1499938964844,279.45001220703125,39578.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940706729888916,1.0,0.0,0.0,3.61049222946167,3.6105165481567374,8.698134479345754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.42041015625,0.0,1516.141845703125,1895.4371337890625,0.0,3778.868896484375,0.8991824984550476,1.0,0.0,3.0,1.0,0.0
18205980,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7453585267066956,0.3514483273029327,0.3220596611499786,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8832675218582153,0.5955455303192139,0.5683535933494568,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.914783537387848,0.6597154140472412,0.4639069736003876,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8033555746078491,0.4419895112514496,0.424212098121643,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6577898263931274,0.2398407757282257,1.1100916862487793,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3414001464844,297.1092224121094,284.99102783203125,1.0,0.6868082880973816,0.3417202234268188,0.3417202234268188,1.0,1.0,-3.469041585922241,0.8704985976219177,2.5985429286956787,0.0872889086604118,0.941190779209137,0.941190779209137,0.0,258.6014404296875,262.0,56591.953125,0.0,3912.68603515625,1.0,279.4419860839844,283.0966491699219,295.349365234375,298.9510498046875,293.1499938964844,293.1499938964844,279.1499938964844,34037.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930878758430481,1.0,0.0,0.0,3.701604843139648,3.7016289234161377,9.142677299678326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9619140625,0.0,1576.4478759765625,1895.4371337890625,0.0,3689.193359375,0.915579915046692,1.0,0.0,3.0,1.0,0.0
18206040,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7453585267066956,0.3514483273029327,0.3220596611499786,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8832675218582153,0.5955455303192139,0.5683535933494568,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.914783537387848,0.6597154140472412,0.4639069736003876,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8033555746078491,0.4419895112514496,0.424212098121643,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6577898263931274,0.2398407757282257,1.1100916862487793,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3414001464844,297.1092224121094,284.99102783203125,1.0,0.6868082880973816,0.3417202234268188,0.3417202234268188,1.0,1.0,-3.469041585922241,0.8704985976219177,2.5985429286956787,0.0872889086604118,0.941190779209137,0.941190779209137,0.0,258.6014404296875,262.0,56591.953125,0.0,3912.68603515625,1.0,279.4419860839844,283.0966491699219,295.349365234375,298.9510498046875,293.1499938964844,293.1499938964844,279.1499938964844,34037.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930878758430481,1.0,0.0,0.0,3.701604843139648,3.7016289234161377,9.142677299678326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9619140625,0.0,1576.4478759765625,1895.4371337890625,0.0,3689.193359375,0.915579915046692,1.0,0.0,3.0,1.0,0.0
18206100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7438647150993347,0.3505303263664245,0.3215371370315552,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8813302516937256,0.5941527485847473,0.5673854351043701,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9128825664520264,0.6587579250335693,0.4635516703128814,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8017222881317139,0.4411543309688568,0.423699289560318,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.656359076499939,0.2392293661832809,1.1082305908203125,284.86846923828125,284.95001220703125,302.00994873046875,292.3788146972656,298.3371887207031,297.105712890625,284.8671264648437,1.0,0.6869196891784668,0.3417504727840423,0.3417504727840423,1.0,1.0,-3.463973045349121,0.8690410852432251,2.5949318408966064,0.087083525955677,0.8523004055023193,0.8523004055023193,0.0,260.0917358398437,262.0,57326.0546875,0.0,3908.789794921875,1.0,279.1972045898437,282.9524841308594,295.40460205078125,299.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38511.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364668130874634,1.0,0.0,0.0,3.6526172161102295,3.652641773223877,8.902287618184346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.533203125,0.0,1554.885498046875,1895.4371337890625,0.0,3740.269775390625,0.9053468108177184,1.0,0.0,3.0,1.0,0.0
18206160,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7418313026428223,0.3494702875614166,0.3206780850887298,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8788043260574341,0.5925998091697693,0.566027820110321,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9102937579154968,0.6576133370399475,0.4628270268440246,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7995373010635376,0.4401765763759613,0.4228852689266205,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6544801592826843,0.2385048866271972,1.105522632598877,284.8945007324219,284.95001220703125,302.0044860839844,292.3778381347656,298.3321228027344,297.1011962890625,284.8958435058594,1.0,0.6868857741355896,0.3418151438236236,0.3418151438236236,1.0,1.0,-3.4562017917633057,0.866860032081604,2.589341640472412,0.0867161527276039,0.8463020920753479,0.8463020920753479,0.0,261.9535217285156,265.0,56968.64453125,0.0,3900.33642578125,1.0,279.15771484375,282.9840393066406,295.39361572265625,299.0874938964844,293.1499938964844,293.1499938964844,279.45001220703125,39547.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378255605697632,1.0,0.0,0.0,3.556514024734497,3.556537628173828,8.439997714049241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.3369140625,0.0,1457.490234375,1895.4371337890625,0.0,3752.65478515625,0.8873668313026428,1.0,0.0,3.0,1.0,0.0
18206220,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7389368414878845,0.3483119308948517,0.319559246301651,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.875051736831665,0.5905441641807556,0.563995361328125,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9067395329475404,0.6566638946533203,0.4620476365089416,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7963235378265381,0.4390133917331695,0.4217387735843658,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6516343355178833,0.2375039905309677,1.1011359691619873,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257141113281,297.0970153808594,284.99237060546875,1.0,0.6869361996650696,0.3419444859027862,0.3419444859027862,1.0,1.0,-3.4448108673095703,0.8637828826904297,2.5810279846191406,0.0861785560846328,0.929665744304657,0.929665744304657,0.0,264.7902526855469,268.0,56063.29296875,0.0,3888.632080078125,1.0,279.4416198730469,283.1088256835937,295.3441162109375,298.9129638671875,293.1499938964844,293.1499938964844,279.1499938964844,33932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279059767723083,1.0,0.0,0.0,3.6547815799713135,3.654805183410645,8.912840598895855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6083984375,0.0,1523.0068359375,1895.4371337890625,0.0,3661.93212890625,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
18206280,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7389368414878845,0.3483119308948517,0.319559246301651,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.875051736831665,0.5905441641807556,0.563995361328125,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9067395329475404,0.6566638946533203,0.4620476365089416,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7963235378265381,0.4390133917331695,0.4217387735843658,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6516343355178833,0.2375039905309677,1.1011359691619873,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3257141113281,297.0970153808594,284.99237060546875,1.0,0.6869361996650696,0.3419444859027862,0.3419444859027862,1.0,1.0,-3.4448108673095703,0.8637828826904297,2.5810279846191406,0.0861785560846328,0.929665744304657,0.929665744304657,0.0,264.7902526855469,268.0,56063.29296875,0.0,3888.632080078125,1.0,279.4416198730469,283.1088256835937,295.3441162109375,298.9129638671875,293.1499938964844,293.1499938964844,279.1499938964844,33932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279059767723083,1.0,0.0,0.0,3.6547815799713135,3.654805183410645,8.912840598895855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6083984375,0.0,1523.0068359375,1895.4371337890625,0.0,3661.93212890625,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7360485196113586,0.3465378582477569,0.3183542788028717,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8713910579681396,0.5879312753677368,0.5619761347770691,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.903249204158783,0.6547286510467529,0.4610846638679504,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7931482791900635,0.4373689889907837,0.4205597639083862,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6489112377166748,0.2362817823886871,1.0969868898391724,284.8924255371094,284.95001220703125,301.9813232421875,292.3719177246094,298.3176574707031,297.0906066894531,284.8941955566406,1.0,0.6869421005249023,0.3420550227165222,0.3420550227165222,1.0,1.0,-3.43337631225586,0.8606206774711609,2.5727555751800537,0.0857792198657989,0.8396215438842773,0.8396215438842773,0.0,267.62969970703125,268.0,56479.37890625,0.0,3876.860107421875,1.0,279.1638488769531,282.9931335449219,295.39337158203125,299.0653076171875,293.1499938964844,293.1499938964844,279.1499938964844,39747.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349304437637328,1.0,0.0,0.0,3.5235137939453125,3.5235371589660645,8.2840983850474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5810546875,0.0,1424.0147705078125,1895.4371337890625,0.0,3726.249267578125,0.8802297711372375,1.0,0.0,3.0,1.0,0.0
18206400,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7354827523231506,0.3462479710578918,0.3180941045284271,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8706897497177124,0.5874974131584167,0.5615677833557129,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9025805592536926,0.6544194221496582,0.4608618319034576,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7925301790237427,0.437091588973999,0.4203059077262878,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6483829021453857,0.2360662221908569,1.0961089134216309,284.89794921875,284.95001220703125,301.9792785644531,292.3713073730469,298.31622314453125,297.0894775390625,284.8990478515625,1.0,0.6869104504585266,0.3420738577842712,0.3420738577842712,1.0,1.0,-3.43094253540039,0.8599342107772827,2.5710082054138184,0.0856457501649856,0.8380858302116394,0.8380858302116394,0.0,268.1579284667969,271.0,56406.82421875,0.0,3873.9169921875,1.0,279.15869140625,282.9988708496094,295.3868408203125,299.0467834472656,293.1499938964844,293.1499938964844,279.45001220703125,39450.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348424077033995,1.0,0.0,0.0,3.5090441703796387,3.5090672969818115,8.216198921218165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.30810546875,0.0,1406.74755859375,1895.4371337890625,0.0,3725.4453125,0.8767725229263306,1.0,0.0,3.0,1.0,0.0
18206460,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7326129674911499,0.3449726104736328,0.3168864846229553,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8669984340667725,0.5853039622306824,0.5594248175621033,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8992403149604797,0.6532872319221497,0.4599721133708954,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7893118262290955,0.4357920289039612,0.419046401977539,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6455581188201904,0.2349456697702407,1.091238021850586,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3095397949219,297.0856018066406,284.9903869628906,1.0,0.6868519186973572,0.3422759175300598,0.3422759175300598,1.0,1.0,-3.418461799621582,0.8567309975624084,2.5617308616638184,0.0852526351809501,0.9179736375808716,0.9179736375808716,0.0,271.0193786621094,274.0,55516.6328125,0.0,3859.759765625,1.0,279.4412841796875,283.1181640625,295.33563232421875,298.871337890625,293.1499938964844,293.1499938964844,279.1499938964844,33904.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249861240386964,1.0,0.0,0.0,3.6095902919769287,3.6096134185791016,8.693789368408034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.708984375,0.0,1473.1705322265625,1895.4371337890625,0.0,3635.100341796875,0.8947282433509827,1.0,0.0,3.0,1.0,0.0
18206520,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7326129674911499,0.3449726104736328,0.3168864846229553,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8669984340667725,0.5853039622306824,0.5594248175621033,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8992403149604797,0.6532872319221497,0.4599721133708954,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7893118262290955,0.4357920289039612,0.419046401977539,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6455581188201904,0.2349456697702407,1.091238021850586,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3095397949219,297.0856018066406,284.9903869628906,1.0,0.6868519186973572,0.3422759175300598,0.3422759175300598,1.0,1.0,-3.418461799621582,0.8567309975624084,2.5617308616638184,0.0852526351809501,0.9179736375808716,0.9179736375808716,0.0,271.0193786621094,274.0,55516.6328125,0.0,3859.759765625,1.0,279.4412841796875,283.1181640625,295.33563232421875,298.871337890625,293.1499938964844,293.1499938964844,279.1499938964844,33904.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249861240386964,1.0,0.0,0.0,3.6095902919769287,3.6096134185791016,8.693789368408034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.708984375,0.0,1473.1705322265625,1895.4371337890625,0.0,3635.100341796875,0.8947282433509827,1.0,0.0,3.0,1.0,0.0
18206580,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7291783094406128,0.3428127765655517,0.3153221011161804,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8627171516418457,0.5821364521980286,0.5568684935569763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8951870799064636,0.6508890390396118,0.4586650431156158,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7855252623558044,0.4337460398674011,0.417486160993576,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6423375606536865,0.2333922833204269,1.0856696367263794,284.9008178710937,284.95001220703125,301.9486694335937,292.360595703125,298.2998046875,297.0783996582031,284.9013977050781,1.0,0.6867075562477112,0.3424789905548095,0.3424789905548095,1.0,1.0,-3.4033689498901367,0.8527222871780396,2.5506467819213867,0.0848438218235969,0.8297297358512878,0.8297297358512878,0.0,274.41259765625,277.0,55806.98046875,0.0,3842.31298828125,1.0,279.1614074707031,283.0135192871094,295.3755187988281,298.9957580566406,293.1499938964844,293.1499938964844,279.45001220703125,39345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318950176239014,1.0,0.0,0.0,3.4598748683929443,3.459897756576538,7.987559342836903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.92333984375,0.0,1355.4814453125,1895.4371337890625,0.0,3698.4990234375,0.8659272193908691,1.0,0.0,3.0,1.0,0.0
18206640,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7291783094406128,0.3428127765655517,0.3153221011161804,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8627171516418457,0.5821364521980286,0.5568684935569763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8951870799064636,0.6508890390396118,0.4586650431156158,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7855252623558044,0.4337460398674011,0.417486160993576,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6423375606536865,0.2333922833204269,1.0856696367263794,284.9008178710937,284.95001220703125,301.9486694335937,292.360595703125,298.2998046875,297.0783996582031,284.9013977050781,1.0,0.6867075562477112,0.3424789905548095,0.3424789905548095,1.0,1.0,-3.4033689498901367,0.8527222871780396,2.5506467819213867,0.0848438218235969,0.8297297358512878,0.8297297358512878,0.0,274.41259765625,277.0,55806.98046875,0.0,3842.31298828125,1.0,279.1614074707031,283.0135192871094,295.3755187988281,298.9957580566406,293.1499938964844,293.1499938964844,279.45001220703125,39345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318950176239014,1.0,0.0,0.0,3.4598748683929443,3.459897756576538,7.987559342836903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.92333984375,0.0,1355.4814453125,1895.4371337890625,0.0,3698.4990234375,0.8659272193908691,1.0,0.0,3.0,1.0,0.0
18206700,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7275581359863281,0.3420851528644562,0.3145538568496704,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8607099652290344,0.5809377431869507,0.5556055903434753,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8932962417602539,0.6501913666725159,0.4580319821834564,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7837334871292114,0.4329957664012909,0.4166942834854126,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6407898664474487,0.2327470034360885,1.0827152729034424,285.00469970703125,284.95001220703125,301.9403076171875,292.3573303222656,298.2958679199219,297.0761413574219,285.0056457519531,1.0,0.6865739822387695,0.342579036951065,0.342579036951065,1.0,1.0,-3.39565372467041,0.850663959980011,2.544989585876465,0.0845056474208831,0.9003176689147949,0.9003176689147949,0.0,275.9766845703125,277.0,54947.66015625,0.0,3832.45263671875,1.0,279.3970642089844,283.14093017578125,295.3178405761719,298.7835998535156,293.1499938964844,293.1499938964844,279.45001220703125,34523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250296950340272,1.0,0.0,0.0,3.5024633407592773,3.502485752105713,8.185411388694774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.37109375,0.0,1364.5369873046875,1895.4371337890625,0.0,3635.50146484375,0.873131275177002,1.0,0.0,3.0,1.0,0.0
18206760,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7263376712799072,0.3414462804794311,0.3140415847301483,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8591357469558716,0.5798344612121582,0.5546339154243469,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8918939232826233,0.6496055722236633,0.4576797783374786,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7823491096496582,0.4323309063911438,0.4161255955696106,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6395617127418518,0.232166901230812,1.0803509950637815,284.9886169433594,284.95001220703125,301.9315185546875,292.353759765625,298.2927551269531,297.0747985839844,284.9873046875,1.0,0.6865381598472595,0.3427062630653381,0.3427062630653381,1.0,1.0,-3.38991641998291,0.8492869138717651,2.5406293869018555,0.0844509303569793,0.9055681824684144,0.9055681824684144,0.0,277.2583312988281,280.0,54932.9375,0.0,3825.82080078125,1.0,279.44146728515625,283.12725830078125,295.32177734375,298.82196044921875,293.1499938964844,293.1499938964844,279.1499938964844,33825.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219316840171814,1.0,0.0,0.0,3.5632810592651367,3.5633039474487305,8.472146646454348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2705078125,0.0,1422.9293212890625,1895.4371337890625,0.0,3606.974365234375,0.8840769529342651,1.0,0.0,3.0,1.0,0.0
18206820,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.722943902015686,0.3392267525196075,0.3124167323112488,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8550193309783936,0.5765916705131531,0.5519987940788269,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8879411816596985,0.647095263004303,0.456288605928421,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7786531448364258,0.430194228887558,0.4144734442234039,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6364249587059021,0.2305257022380828,1.0743634700775146,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.2828674316406,297.06805419921875,284.9030456542969,1.0,0.6862871646881104,0.3429606556892395,0.3429606556892395,1.0,1.0,-3.3739404678344727,0.8451485633850098,2.528791904449463,0.0841149091720581,0.8208441138267517,0.8208441138267517,0.0,280.6123046875,283.0,55177.6328125,0.0,3806.175048828125,1.0,279.1592712402344,283.0286560058594,295.36053466796875,298.9450378417969,293.1499938964844,293.1499938964844,279.45001220703125,39340.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287822246551514,1.0,0.0,0.0,3.40784239768982,3.407864809036255,7.749118253741472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.822265625,0.0,1303.41064453125,1895.4371337890625,0.0,3669.9736328125,0.8545053005218506,1.0,0.0,3.0,1.0,0.0
18206880,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.722943902015686,0.3392267525196075,0.3124167323112488,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8550193309783936,0.5765916705131531,0.5519987940788269,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8879411816596985,0.647095263004303,0.456288605928421,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7786531448364258,0.430194228887558,0.4144734442234039,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6364249587059021,0.2305257022380828,1.0743634700775146,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.2828674316406,297.06805419921875,284.9030456542969,1.0,0.6862871646881104,0.3429606556892395,0.3429606556892395,1.0,1.0,-3.3739404678344727,0.8451485633850098,2.528791904449463,0.0841149091720581,0.8208441138267517,0.8208441138267517,0.0,280.6123046875,283.0,55177.6328125,0.0,3806.175048828125,1.0,279.1592712402344,283.0286560058594,295.36053466796875,298.9450378417969,293.1499938964844,293.1499938964844,279.45001220703125,39340.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287822246551514,1.0,0.0,0.0,3.40784239768982,3.407864809036255,7.749118253741472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.822265625,0.0,1303.41064453125,1895.4371337890625,0.0,3669.9736328125,0.8545053005218506,1.0,0.0,3.0,1.0,0.0
18206940,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7200619578361511,0.3377534747123718,0.3110586702823639,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8515205383300781,0.5741552710533142,0.5496587157249451,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8846770524978638,0.6456419229507446,0.4552047848701477,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7755041122436523,0.4286494255065918,0.4130069315433502,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.633667528629303,0.2291891872882843,1.068593144416809,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2752990722656,297.064697265625,284.9853210449219,1.0,0.6860166192054749,0.3432150781154632,0.3432150781154632,1.0,1.0,-3.3594796657562256,0.8414751291275024,2.5180046558380127,0.0837234631180763,0.8928899168968201,0.8928899168968201,0.0,283.4664001464844,286.0,54298.40234375,0.0,3787.463134765625,1.0,279.4404296875,283.1385498046875,295.3052978515625,298.7666931152344,293.1499938964844,293.1499938964844,279.75,33950.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187748432159424,1.0,0.0,0.0,3.509796380996704,3.5098185539245605,8.219722076319158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8203125,0.0,1367.9638671875,1895.4371337890625,0.0,3577.84765625,0.872380256652832,1.0,0.0,3.0,1.0,0.0
18207000,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7200619578361511,0.3377534747123718,0.3110586702823639,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8515205383300781,0.5741552710533142,0.5496587157249451,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8846770524978638,0.6456419229507446,0.4552047848701477,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7755041122436523,0.4286494255065918,0.4130069315433502,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.633667528629303,0.2291891872882843,1.068593144416809,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2752990722656,297.064697265625,284.9853210449219,1.0,0.6860166192054749,0.3432150781154632,0.3432150781154632,1.0,1.0,-3.3594796657562256,0.8414751291275024,2.5180046558380127,0.0837234631180763,0.8928899168968201,0.8928899168968201,0.0,283.4664001464844,286.0,54298.40234375,0.0,3787.463134765625,1.0,279.4404296875,283.1385498046875,295.3052978515625,298.7666931152344,293.1499938964844,293.1499938964844,279.75,33950.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187748432159424,1.0,0.0,0.0,3.509796380996704,3.5098185539245605,8.219722076319158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8203125,0.0,1367.9638671875,1895.4371337890625,0.0,3577.84765625,0.872380256652832,1.0,0.0,3.0,1.0,0.0
