time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.717605710029602,0.3364732265472412,0.3100172281265259,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8485154509544373,0.5719526410102844,0.5476978421211243,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8819447159767151,0.6444336175918579,0.4544495344161987,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7728292942047119,0.4273062348365783,0.411847710609436,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6313104629516602,0.2280141413211822,1.063816785812378,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2693786621094,297.0633544921875,285.03790283203125,1.0,0.6859638094902039,0.3435225784778595,0.3435225784778595,1.0,1.0,-3.3478217124938965,0.8388094902038574,2.509012222290039,0.0837831124663353,0.9911301732063292,0.9911301732063292,0.0,286.0896911621094,274.0,53685.31640625,0.0,3774.286376953125,1.0,279.7411193847656,283.214599609375,295.3009948730469,298.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,31303.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108161330223083,1.0,0.0,0.0,3.698415994644165,3.698439598083496,9.12693224108807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.1962890625,0.0,1552.1007080078125,1895.4371337890625,0.0,3504.17626953125,0.9127792119979858,1.0,0.0,3.0,1.0,0.0
18207120,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.717605710029602,0.3364732265472412,0.3100172281265259,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8485154509544373,0.5719526410102844,0.5476978421211243,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8819447159767151,0.6444336175918579,0.4544495344161987,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7728292942047119,0.4273062348365783,0.411847710609436,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6313104629516602,0.2280141413211822,1.063816785812378,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2693786621094,297.0633544921875,285.03790283203125,1.0,0.6859638094902039,0.3435225784778595,0.3435225784778595,1.0,1.0,-3.3478217124938965,0.8388094902038574,2.509012222290039,0.0837831124663353,0.9911301732063292,0.9911301732063292,0.0,286.0896911621094,274.0,53685.31640625,0.0,3774.286376953125,1.0,279.7411193847656,283.214599609375,295.3009948730469,298.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,31303.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108161330223083,1.0,0.0,0.0,3.698415994644165,3.698439598083496,9.12693224108807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.1962890625,0.0,1552.1007080078125,1895.4371337890625,0.0,3504.17626953125,0.9127792119979858,1.0,0.0,3.0,1.0,0.0
18207180,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7173439860343933,0.3338615000247955,0.3079162836074829,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8484795689582825,0.5682628154754639,0.5445339679718018,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8824060559272766,0.6413083076477051,0.4525773525238037,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7729491591453552,0.4247998297214508,0.4097107350826263,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6309669613838196,0.226149320602417,1.0559731721878052,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.25787353515625,297.0559997558594,284.8810119628906,1.0,0.6814875602722168,0.3438300490379333,0.3438300490379333,1.0,1.0,-3.327253818511963,0.8333832025527954,2.493870496749878,0.0832922235131263,0.8645375967025757,0.8645375967025757,0.0,282.80926513671875,262.0,54281.6953125,0.0,3706.236083984375,1.0,279.4568176269531,283.0375671386719,295.350341796875,298.87908935546875,293.1499938964844,293.1499938964844,279.75,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921989917755127,1.0,0.0,0.0,3.621124744415283,3.621148824691773,8.749439643906953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.36767578125,0.0,1519.8736572265625,1895.4371337890625,0.0,3607.51123046875,0.9002905488014221,1.0,0.0,3.0,1.0,0.0
18207240,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7173439860343933,0.3338615000247955,0.3079162836074829,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8484795689582825,0.5682628154754639,0.5445339679718018,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8824060559272766,0.6413083076477051,0.4525773525238037,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7729491591453552,0.4247998297214508,0.4097107350826263,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6309669613838196,0.226149320602417,1.0559731721878052,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.25787353515625,297.0559997558594,284.8810119628906,1.0,0.6814875602722168,0.3438300490379333,0.3438300490379333,1.0,1.0,-3.327253818511963,0.8333832025527954,2.493870496749878,0.0832922235131263,0.8645375967025757,0.8645375967025757,0.0,282.80926513671875,262.0,54281.6953125,0.0,3706.236083984375,1.0,279.4568176269531,283.0375671386719,295.350341796875,298.87908935546875,293.1499938964844,293.1499938964844,279.75,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921989917755127,1.0,0.0,0.0,3.621124744415283,3.621148824691773,8.749439643906953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.36767578125,0.0,1519.8736572265625,1895.4371337890625,0.0,3607.51123046875,0.9002905488014221,1.0,0.0,3.0,1.0,0.0
18207300,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7179762125015259,0.3329126238822937,0.3067211210727691,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8494044542312622,0.5667815208435059,0.5427665114402771,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8836916089057922,0.6402543783187866,0.4515033364295959,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.773884654045105,0.4237984418869018,0.4084577560424804,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6313899159431458,0.2253206819295883,1.051230788230896,284.9941711425781,284.95001220703125,301.8381042480469,292.3104553222656,298.252685546875,297.05340576171875,284.9956970214844,1.0,0.6783257722854614,0.3439837992191314,0.3439837992191314,1.0,1.0,-3.315183401107788,0.8301206827163696,2.485062599182129,0.0827214568853378,0.936643123626709,0.936643123626709,0.0,279.50347900390625,262.0,53279.65625,0.0,3658.841552734375,1.0,279.70074462890625,283.1776428222656,295.2816772460937,298.6500549316406,293.1499938964844,293.1499938964844,279.75,34510.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157689809799194,1.0,0.0,0.0,3.6551456451416016,3.655169486999512,8.914616387301066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.64599609375,0.0,1527.739990234375,1895.4371337890625,0.0,3550.06201171875,0.9069151282310486,1.0,0.0,3.0,1.0,0.0
18207360,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7195448875427246,0.3321766853332519,0.3058672547340393,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8513516783714294,0.5655246376991272,0.5413830876350403,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8861450552940369,0.6394717693328857,0.4508070051670074,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7757953405380249,0.4229822158813476,0.4074894487857818,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6325368881225586,0.2246209681034088,1.0471771955490112,284.9838256835937,284.95001220703125,301.8261413574219,292.3044128417969,298.2489013671875,297.0522766113281,284.9822692871094,1.0,0.6749164462089539,0.3441892564296722,0.3441892564296722,1.0,1.0,-3.3056135177612305,0.8277703523635864,2.4778432846069336,0.0825352370738983,0.9434542655944824,0.9434542655944824,0.0,275.1146545410156,250.0,53188.16015625,0.0,3611.5029296875,1.0,279.7429504394531,283.1699523925781,295.2775573730469,298.67510986328125,293.1499938964844,293.1499938964844,279.45001220703125,33886.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129095673561096,1.0,0.0,0.0,3.711061000823975,3.711085319519043,9.189449201585376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.044921875,0.0,1586.089111328125,1895.4371337890625,0.0,3523.585693359375,0.9172877073287964,1.0,0.0,3.0,1.0,0.0
18207420,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7216405868530273,0.3306608498096466,0.3045589625835418,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8540517687797546,0.5632724761962891,0.5393524765968323,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8894801139831543,0.6376214623451233,0.4496549069881439,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7784409523010254,0.4214535355567932,0.4060635864734649,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6341626048088074,0.223466694355011,1.0415838956832886,284.8562316894531,284.95001220703125,301.8102722167969,292.2962951660156,298.2423400878906,297.0488586425781,284.85888671875,1.0,0.6701139211654663,0.3444541096687317,0.3444541096687317,1.0,1.0,-3.291780948638916,0.8242775201797485,2.467503309249878,0.082312174141407,0.8390529155731201,0.8390529155731201,0.0,269.0848388671875,250.0,53641.5,0.0,3545.26904296875,1.0,279.4779968261719,283.0304260253906,295.326904296875,298.8441162109375,293.1499938964844,293.1499938964844,279.45001220703125,40358.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198755025863647,1.0,0.0,0.0,3.6050307750701904,3.605055093765259,8.671839850649121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.10986328125,0.0,1515.9188232421875,1895.4371337890625,0.0,3588.00927734375,0.8969345092773438,1.0,0.0,3.0,1.0,0.0
18207480,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7226729989051819,0.3298124372959137,0.3036455512046814,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8554654717445374,0.5620104670524597,0.5380065441131592,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8912156820297241,0.6365875601768494,0.4488043189048767,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7798203825950623,0.4205843806266784,0.4050993025302887,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6349879503250122,0.2228008955717086,1.0379996299743652,284.8817138671875,284.95001220703125,301.8013000488281,292.2916259765625,298.23834228515625,297.0467529296875,284.88348388671875,1.0,0.6672463417053223,0.3446002006530761,0.3446002006530761,1.0,1.0,-3.28257155418396,0.8218607902526855,2.4607107639312744,0.0820002555847168,0.8370752334594727,0.8370752334594727,0.0,265.7060852050781,238.0,53357.5390625,0.0,3505.02099609375,1.0,279.45758056640625,283.0594787597656,295.3085327148437,298.7832946777344,293.1499938964844,293.1499938964844,279.75,40296.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202263951301576,1.0,0.0,0.0,3.537720203399658,3.5377438068389893,8.351033784492756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.48828125,0.0,1442.9615478515625,1895.4371337890625,0.0,3591.24755859375,0.8838701844215393,1.0,0.0,3.0,1.0,0.0
18207540,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7272111773490906,0.3283728361129761,0.301748663187027,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8613330721855164,0.5594881772994995,0.5349832773208618,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8982228636741638,0.6349959373474121,0.4471672177314758,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7854691743850708,0.4189379513263702,0.4029460847377777,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6386166214942932,0.2214082479476928,1.029246807098389,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.23077392578125,297.04541015625,284.98345947265625,1.0,0.6590034365653992,0.3450111448764801,0.3450111448764801,1.0,1.0,-3.261563777923584,0.8165711760520935,2.4449925422668457,0.0814195275306701,0.9160863161087036,0.9160863161087036,0.0,254.73355102539065,226.0,52290.70703125,0.0,3395.80126953125,1.0,279.7414245605469,283.1898803710937,295.2411804199219,298.58111572265625,293.1499938964844,293.1499938964844,279.45001220703125,34294.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089622497558594,1.0,0.0,0.0,3.624729871749878,3.62475323677063,8.766870109866431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43115234375,0.0,1492.5599365234375,1895.4371337890625,0.0,3486.97021484375,0.8983908891677856,1.0,0.0,3.0,1.0,0.0
18207600,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7272111773490906,0.3283728361129761,0.301748663187027,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8613330721855164,0.5594881772994995,0.5349832773208618,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8982228636741638,0.6349959373474121,0.4471672177314758,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7854691743850708,0.4189379513263702,0.4029460847377777,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6386166214942932,0.2214082479476928,1.029246807098389,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.23077392578125,297.04541015625,284.98345947265625,1.0,0.6590034365653992,0.3450111448764801,0.3450111448764801,1.0,1.0,-3.261563777923584,0.8165711760520935,2.4449925422668457,0.0814195275306701,0.9160863161087036,0.9160863161087036,0.0,254.73355102539065,226.0,52290.70703125,0.0,3395.80126953125,1.0,279.7414245605469,283.1898803710937,295.2411804199219,298.58111572265625,293.1499938964844,293.1499938964844,279.45001220703125,34294.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089622497558594,1.0,0.0,0.0,3.624729871749878,3.62475323677063,8.766870109866431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43115234375,0.0,1492.5599365234375,1895.4371337890625,0.0,3486.97021484375,0.8983908891677856,1.0,0.0,3.0,1.0,0.0
18207660,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7318811416625977,0.3261527121067047,0.2995883822441101,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8675683736801147,0.5560998916625977,0.5316492319107056,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9055597186088562,0.6322311758995056,0.4451891779899597,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7914328575134277,0.4166410863399505,0.4005790650844574,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6425439715385437,0.2196901589632034,1.0202009677886963,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.22149658203125,297.041748046875,284.894775390625,1.0,0.650404691696167,0.3455520868301391,0.3455520868301391,1.0,1.0,-3.2388627529144287,0.8110989928245544,2.427763700485229,0.0812255665659904,0.8229677677154541,0.8229677677154541,0.0,243.699447631836,214.0,52423.05078125,0.0,3283.75830078125,1.0,279.4587707519531,283.090576171875,295.2750549316406,298.69012451171875,293.1499938964844,293.1499938964844,279.75,40035.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153681397438048,1.0,0.0,0.0,3.448774814605713,3.448797702789306,7.936390034046781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.1455078125,0.0,1349.137451171875,1895.4371337890625,0.0,3546.352783203125,0.8641324043273926,1.0,0.0,3.0,1.0,0.0
18207720,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7318811416625977,0.3261527121067047,0.2995883822441101,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8675683736801147,0.5560998916625977,0.5316492319107056,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9055597186088562,0.6322311758995056,0.4451891779899597,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7914328575134277,0.4166410863399505,0.4005790650844574,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6425439715385437,0.2196901589632034,1.0202009677886963,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.22149658203125,297.041748046875,284.894775390625,1.0,0.650404691696167,0.3455520868301391,0.3455520868301391,1.0,1.0,-3.2388627529144287,0.8110989928245544,2.427763700485229,0.0812255665659904,0.8229677677154541,0.8229677677154541,0.0,243.699447631836,214.0,52423.05078125,0.0,3283.75830078125,1.0,279.4587707519531,283.090576171875,295.2750549316406,298.69012451171875,293.1499938964844,293.1499938964844,279.75,40035.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153681397438048,1.0,0.0,0.0,3.448774814605713,3.448797702789306,7.936390034046781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.1455078125,0.0,1349.137451171875,1895.4371337890625,0.0,3546.352783203125,0.8641324043273926,1.0,0.0,3.0,1.0,0.0
18207780,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.737723171710968,0.324720561504364,0.2977117598056793,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8752793669700623,0.5535617470741272,0.5286283493041992,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.915071189403534,0.6305850148200989,0.4435356557369232,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.798691987991333,0.4149821698665619,0.398421972990036,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6474761962890625,0.2183247059583664,1.0115448236465454,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2145080566406,297.04132080078125,284.9847106933594,1.0,0.6415977478027344,0.3460929989814758,0.3460929989814758,1.0,1.0,-3.2179763317108154,0.8061885833740234,2.411787748336792,0.0809999257326126,0.8981602191925049,0.8981602191925049,0.0,231.9499053955078,202.0,51417.19140625,0.0,3173.18212890625,1.0,279.7407531738281,283.2096252441406,295.2099609375,298.4951477050781,293.1499938964844,293.1499938964844,280.04998779296875,34139.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040411114692688,1.0,0.0,0.0,3.5431716442108154,3.54319429397583,8.376790674446966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02587890625,0.0,1404.017822265625,1895.4371337890625,0.0,3441.223388671875,0.8799834251403809,1.0,0.0,3.0,1.0,0.0
18207840,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.737723171710968,0.324720561504364,0.2977117598056793,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8752793669700623,0.5535617470741272,0.5286283493041992,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.915071189403534,0.6305850148200989,0.4435356557369232,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.798691987991333,0.4149821698665619,0.398421972990036,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6474761962890625,0.2183247059583664,1.0115448236465454,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2145080566406,297.04132080078125,284.9847106933594,1.0,0.6415977478027344,0.3460929989814758,0.3460929989814758,1.0,1.0,-3.2179763317108154,0.8061885833740234,2.411787748336792,0.0809999257326126,0.8981602191925049,0.8981602191925049,0.0,231.9499053955078,202.0,51417.19140625,0.0,3173.18212890625,1.0,279.7407531738281,283.2096252441406,295.2099609375,298.4951477050781,293.1499938964844,293.1499938964844,280.04998779296875,34139.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040411114692688,1.0,0.0,0.0,3.5431716442108154,3.54319429397583,8.376790674446966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02587890625,0.0,1404.017822265625,1895.4371337890625,0.0,3441.223388671875,0.8799834251403809,1.0,0.0,3.0,1.0,0.0
18207900,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7410959005355835,0.3241218030452728,0.2968964576721191,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8796831369400024,0.5524284839630127,0.5272616147994995,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.920640468597412,0.6299142837524414,0.4428320527076721,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8028009533882141,0.4142678380012512,0.3974632322788238,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6503724455833435,0.2177317440509796,1.0076371431350708,285.073486328125,284.95001220703125,301.704833984375,292.2392883300781,298.211669921875,297.0419616699219,285.07452392578125,1.0,0.6372201442718506,0.3463634550571441,0.3463634550571441,1.0,1.0,-3.208653688430786,0.8040732145309448,2.404580354690552,0.0810004994273185,0.9826653599739076,0.9826653599739076,0.0,225.94235229492188,202.0,50601.44140625,0.0,3120.074462890625,1.0,279.9970092773437,283.3214111328125,295.1790771484375,298.348876953125,293.1499938964844,293.1499938964844,280.04998779296875,31484.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968073129653931,1.0,0.0,0.0,3.631312608718872,3.631335735321045,8.798741646387498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.87353515625,0.0,1478.864013671875,1895.4371337890625,0.0,3373.805908203125,0.8989903330802917,1.0,0.0,3.0,1.0,0.0
18207960,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7448442578315735,0.3235231637954712,0.2961868941783905,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8845243453979492,0.5512989163398743,0.5260231494903564,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9267885088920592,0.629230260848999,0.4422433376312256,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8072723746299744,0.4135650098323822,0.3966076076030731,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6536155343055725,0.2171647101640701,1.004061937332153,285.0483703613281,284.95001220703125,301.6898498535156,292.2308959960937,298.2091369628906,297.0429382324219,285.045166015625,1.0,0.6328829526901245,0.3466613590717315,0.3466613590717315,1.0,1.0,-3.200275659561157,0.8023224472999573,2.3979532718658447,0.0811658725142479,1.0,1.0,0.0,219.8412933349609,190.0,50667.328125,0.0,3068.7578125,1.0,280.04229736328125,283.2943725585937,295.1977844238281,298.4209289550781,293.1499938964844,293.1499938964844,279.75,31323.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946927189826965,1.0,0.0,0.0,3.728888511657715,3.728912591934204,9.277951562580712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.68212890625,0.0,1586.9744873046875,1895.4371337890625,0.0,3354.064208984375,0.9195403456687928,1.0,0.0,3.0,1.0,0.0
18208020,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7511703968048096,0.3209926187992096,0.2938848733901977,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.892948567867279,0.5475529432296753,0.522515594959259,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9374202489852904,0.6259366273880005,0.4400479197502136,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8147150874137878,0.4109909236431122,0.3941130042076111,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.659235417842865,0.2153436243534088,0.9949739575386048,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.19879150390625,297.0389404296875,284.87774658203125,1.0,0.6238266229629517,0.347257137298584,0.347257137298584,1.0,1.0,-3.176736831665039,0.7966871857643127,2.380049705505371,0.0810288116335868,0.8705857992172241,0.8705857992172241,0.0,208.70880126953125,178.0,51252.8203125,0.0,2958.498291015625,1.0,279.7576904296875,283.1081848144531,295.24676513671875,298.58709716796875,293.1499938964844,293.1499938964844,280.04998779296875,38431.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906044900417328,1.0,0.0,0.0,3.654566764831543,3.6545910835266113,8.911792406252061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.2880859375,0.0,1556.4737548828125,1895.4371337890625,0.0,3459.863525390625,0.9078319072723388,1.0,0.0,3.0,1.0,0.0
18208080,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7511703968048096,0.3209926187992096,0.2938848733901977,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.892948567867279,0.5475529432296753,0.522515594959259,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9374202489852904,0.6259366273880005,0.4400479197502136,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8147150874137878,0.4109909236431122,0.3941130042076111,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.659235417842865,0.2153436243534088,0.9949739575386048,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.19879150390625,297.0389404296875,284.87774658203125,1.0,0.6238266229629517,0.347257137298584,0.347257137298584,1.0,1.0,-3.176736831665039,0.7966871857643127,2.380049705505371,0.0810288116335868,0.8705857992172241,0.8705857992172241,0.0,208.70880126953125,178.0,51252.8203125,0.0,2958.498291015625,1.0,279.7576904296875,283.1081848144531,295.24676513671875,298.58709716796875,293.1499938964844,293.1499938964844,280.04998779296875,38431.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906044900417328,1.0,0.0,0.0,3.654566764831543,3.6545910835266113,8.911792406252061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.2880859375,0.0,1556.4737548828125,1895.4371337890625,0.0,3459.863525390625,0.9078319072723388,1.0,0.0,3.0,1.0,0.0
18208140,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7588141560554504,0.3192955553531647,0.291698008775711,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9028525948524476,0.5446862578392029,0.5191053748130798,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.949549913406372,0.6238676309585571,0.4380125999450683,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8230515718460083,0.4090422689914703,0.3916289210319519,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6658669114112854,0.2137963771820068,0.9854397177696228,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.1898498535156,297.0372314453125,284.98455810546875,1.0,0.6144425868988037,0.3478529155254364,0.3478529155254364,1.0,1.0,-3.1531014442443848,0.7910065650939941,2.36209487915039,0.0805960148572921,0.9523671865463256,0.9523671865463256,0.0,197.09890747070312,166.0,50108.0703125,0.0,2847.00048828125,1.0,280.0423278808594,283.245849609375,295.1662292480469,298.3744506835937,293.1499938964844,293.1499938964844,279.75,33953.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964099287986755,1.0,0.0,0.0,3.739510536193848,3.739535093307495,9.330884722658084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.943359375,0.0,1619.361083984375,1895.4371337890625,0.0,3370.0966796875,0.9239322543144226,1.0,0.0,3.0,1.0,0.0
18208200,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7588141560554504,0.3192955553531647,0.291698008775711,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9028525948524476,0.5446862578392029,0.5191053748130798,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.949549913406372,0.6238676309585571,0.4380125999450683,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8230515718460083,0.4090422689914703,0.3916289210319519,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6658669114112854,0.2137963771820068,0.9854397177696228,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.1898498535156,297.0372314453125,284.98455810546875,1.0,0.6144425868988037,0.3478529155254364,0.3478529155254364,1.0,1.0,-3.1531014442443848,0.7910065650939941,2.36209487915039,0.0805960148572921,0.9523671865463256,0.9523671865463256,0.0,197.09890747070312,166.0,50108.0703125,0.0,2847.00048828125,1.0,280.0423278808594,283.245849609375,295.1662292480469,298.3744506835937,293.1499938964844,293.1499938964844,279.75,33953.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964099287986755,1.0,0.0,0.0,3.739510536193848,3.739535093307495,9.330884722658084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.943359375,0.0,1619.361083984375,1895.4371337890625,0.0,3370.0966796875,0.9239322543144226,1.0,0.0,3.0,1.0,0.0
18208260,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7671514749526978,0.3168893754482269,0.2893722951412201,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9141058921813964,0.5410226583480835,0.5155163407325745,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9618154168128968,0.6207197308540344,0.4357768893241882,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8318771719932556,0.4064877331256866,0.3890202045440674,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6731544733047485,0.2119302898645401,0.9757151007652284,284.8744201660156,284.95001220703125,301.5938720703125,292.17559814453125,298.17926025390625,297.0335388183594,284.8761901855469,1.0,0.6048897504806519,0.3485300540924072,0.3485300540924072,1.0,1.0,-3.12848162651062,0.7852044701576233,2.3432769775390625,0.0804503038525581,0.8379538059234619,0.8379538059234619,0.0,185.68409729003903,154.0,50278.03515625,0.0,2736.114501953125,1.0,279.7574462890625,283.12744140625,295.1935729980469,298.4778137207031,293.1499938964844,293.1499938964844,280.04998779296875,40589.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040917158126832,1.0,0.0,0.0,3.562471389770508,3.562495470046997,8.468296641694906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.5546875,0.0,1471.4698486328125,1895.4371337890625,0.0,3441.694580078125,0.889370322227478,1.0,0.0,3.0,1.0,0.0
18208320,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7671514749526978,0.3168893754482269,0.2893722951412201,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9141058921813964,0.5410226583480835,0.5155163407325745,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9618154168128968,0.6207197308540344,0.4357768893241882,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8318771719932556,0.4064877331256866,0.3890202045440674,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6731544733047485,0.2119302898645401,0.9757151007652284,284.8744201660156,284.95001220703125,301.5938720703125,292.17559814453125,298.17926025390625,297.0335388183594,284.8761901855469,1.0,0.6048897504806519,0.3485300540924072,0.3485300540924072,1.0,1.0,-3.12848162651062,0.7852044701576233,2.3432769775390625,0.0804503038525581,0.8379538059234619,0.8379538059234619,0.0,185.68409729003903,154.0,50278.03515625,0.0,2736.114501953125,1.0,279.7574462890625,283.12744140625,295.1935729980469,298.4778137207031,293.1499938964844,293.1499938964844,280.04998779296875,40589.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040917158126832,1.0,0.0,0.0,3.562471389770508,3.562495470046997,8.468296641694906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.5546875,0.0,1471.4698486328125,1895.4371337890625,0.0,3441.694580078125,0.889370322227478,1.0,0.0,3.0,1.0,0.0
18208380,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7777140736579895,0.3153751194477081,0.2873693406581878,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.928781032562256,0.5383286476135254,0.5122870206832886,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9755451083183287,0.6188623905181885,0.4339177012443542,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8427461385726929,0.4046621322631836,0.3866567313671112,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6822587847709656,0.2104527056217193,0.9664196968078612,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1709899902344,297.0329895019531,284.9845275878906,1.0,0.5952149033546448,0.3492071628570556,0.3492071628570556,1.0,1.0,-3.1059303283691406,0.7800396680831909,2.32589077949524,0.0802706331014633,0.9210079312324524,0.9210079312324524,0.0,173.72325134277344,142.0,49167.7109375,0.0,2628.00341796875,1.0,280.0415954589844,283.26617431640625,295.1156616210937,298.2638854980469,293.1499938964844,293.1499938964844,279.75,34312.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920811414718628,1.0,0.0,0.0,3.644705295562744,3.644728899002075,8.86376312791981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.41259765625,0.0,1514.6798095703125,1895.4371337890625,0.0,3329.66455078125,0.9029438495635986,1.0,0.0,3.0,1.0,0.0
18208440,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7777140736579895,0.3153751194477081,0.2873693406581878,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.928781032562256,0.5383286476135254,0.5122870206832886,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9755451083183287,0.6188623905181885,0.4339177012443542,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8427461385726929,0.4046621322631836,0.3866567313671112,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6822587847709656,0.2104527056217193,0.9664196968078612,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1709899902344,297.0329895019531,284.9845275878906,1.0,0.5952149033546448,0.3492071628570556,0.3492071628570556,1.0,1.0,-3.1059303283691406,0.7800396680831909,2.32589077949524,0.0802706331014633,0.9210079312324524,0.9210079312324524,0.0,173.72325134277344,142.0,49167.7109375,0.0,2628.00341796875,1.0,280.0415954589844,283.26617431640625,295.1156616210937,298.2638854980469,293.1499938964844,293.1499938964844,279.75,34312.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920811414718628,1.0,0.0,0.0,3.644705295562744,3.644728899002075,8.86376312791981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.41259765625,0.0,1514.6798095703125,1895.4371337890625,0.0,3329.66455078125,0.9029438495635986,1.0,0.0,3.0,1.0,0.0
18208500,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7836195826530457,0.3142976462841034,0.2864080667495727,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.936914324760437,0.5366281867027283,0.510718584060669,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9824380874633788,0.6174362897872925,0.4330122768878937,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8488434553146362,0.403491348028183,0.3855239450931549,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6873760223388672,0.2095992863178253,0.9620307683944702,284.8593139648437,284.95001220703125,301.5420227050781,292.1449279785156,298.1662902832031,297.0321044921875,284.8570251464844,1.0,0.5903943777084351,0.3495457172393799,0.3495457172393799,1.0,1.0,-3.095167636871338,0.7776026129722595,2.3175649642944336,0.0803205594420433,0.8283200860023499,0.8283200860023499,0.0,167.7752227783203,142.0,49729.01171875,0.0,2575.652099609375,1.0,279.7986145019531,283.12286376953125,295.1673889160156,298.4507141113281,293.1499938964844,293.1499938964844,279.75,39352.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976300358772278,1.0,0.0,0.0,3.5797886848449707,3.579812526702881,8.550825896236347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.90185546875,0.0,1481.0499267578125,1895.4371337890625,0.0,3381.48291015625,0.8893689513206482,1.0,0.0,3.0,1.0,0.0
18208560,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7890811562538147,0.3130873441696167,0.285140186548233,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.944429576396942,0.5347773432731628,0.5087913870811462,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.988474428653717,0.6158308982849121,0.4317545294761657,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8546423316001892,0.4021901190280914,0.3841142356395721,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.692143440246582,0.2086519449949264,0.9569279551506042,284.8880310058594,284.95001220703125,301.524169921875,292.1342468261719,298.1608581542969,297.0304260253906,284.88970947265625,1.0,0.5854271054267883,0.3499279916286468,0.3499279916286468,1.0,1.0,-3.081986665725708,0.7745121121406555,2.3074746131896973,0.0802166759967804,0.821171224117279,0.821171224117279,0.0,162.1674041748047,130.0,49263.79296875,0.0,2520.826904296875,1.0,279.75836181640625,283.16326904296875,295.1473693847656,298.3677673339844,293.1499938964844,293.1499938964844,280.04998779296875,40604.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988083004951477,1.0,0.0,0.0,3.4555487632751465,3.45557188987732,7.967597071001364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.24853515625,0.0,1360.018310546875,1895.4371337890625,0.0,3392.47314453125,0.8660563230514526,1.0,0.0,3.0,1.0,0.0
18208620,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7963241338729858,0.3121952414512634,0.2839065790176391,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9539483785629272,0.5332122445106506,0.5068454742431641,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9957363605499268,0.6147131323814392,0.4305697083473205,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8623164296150208,0.4011161923408508,0.3826828896999359,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6983873248100281,0.2077947854995727,0.951483190059662,285.00177001953125,284.95001220703125,301.5038452148437,292.1220397949219,298.15594482421875,297.030029296875,285.0013732910156,1.0,0.5798458456993103,0.3503561317920685,0.3503561317920685,1.0,1.0,-3.068467140197754,0.7714468836784363,2.297020435333252,0.0801117196679115,0.8970757126808167,0.8970757126808167,0.0,155.60450744628906,130.0,48347.16015625,0.0,2460.80908203125,1.0,280.0068054199219,283.2987670898437,295.0718078613281,298.1402282714844,293.1499938964844,293.1499938964844,280.04998779296875,34493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899506330490112,1.0,0.0,0.0,3.50669002532959,3.5067124366760254,8.20517868760362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.55712890625,0.0,1368.666015625,1895.4371337890625,0.0,3309.74609375,0.8736431002616882,1.0,0.0,3.0,1.0,0.0
18208680,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8023345470428467,0.3115613460540771,0.2831906378269195,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9614076614379884,0.5320578217506409,0.5056082606315613,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6140026450157166,0.4276107847690582,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.868690013885498,0.4003390967845917,0.3817881941795349,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7035097479820251,0.207175999879837,0.947866678237915,284.9860534667969,284.95001220703125,301.4876403808594,292.1122436523437,298.15240478515625,297.03033447265625,284.9845886230469,1.0,0.5753918290138245,0.3506925106048584,0.3506925106048584,1.0,1.0,-3.056971788406372,0.7687391638755798,2.2882325649261475,0.0802174508571624,0.8996912837028503,0.8996912837028503,0.0,150.66148376464844,133.0,48217.3203125,0.0,2413.620361328125,1.0,280.0408020019531,283.28680419921875,295.07147216796875,298.1616516113281,293.1499938964844,293.1499938964844,280.3500061035156,34141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866742849349976,1.0,0.0,0.0,3.551511764526367,3.551534414291382,8.416272976319306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.71044921875,0.0,1412.8043212890625,1895.4371337890625,0.0,3279.09228515625,0.8818410038948059,1.0,0.0,3.0,1.0,0.0
18208740,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.807218611240387,0.3102119565010071,0.2818203866481781,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.96718430519104,0.5295723676681519,0.5030945539474487,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6143190264701843,0.4181392788887024,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8739922642707825,0.3986869156360626,0.3800539374351501,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7073671817779541,0.2058749347925186,0.941151201725006,285.0496826171875,284.95001220703125,301.45001220703125,292.08935546875,298.1444396972656,297.0315246582031,285.0462341308594,1.0,0.5693873763084412,0.3514570593833923,0.3514570593833923,1.0,1.0,-3.030925035476685,0.7626231908798218,2.2683019638061523,0.0796816945075988,1.0,1.0,0.0,145.64013671875,136.0,47299.6484375,0.0,2339.450439453125,1.0,280.3424987792969,283.3744506835937,295.05029296875,298.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,31388.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759856820106506,1.0,0.0,0.0,3.7340588569641113,3.7340829372406006,9.303698220719524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.10693359375,0.0,1593.4193115234375,1895.4371337890625,0.0,3178.94970703125,0.9206622242927552,1.0,0.0,3.0,1.0,0.0
18208800,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.807218611240387,0.3102119565010071,0.2818203866481781,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.96718430519104,0.5295723676681519,0.5030945539474487,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6143190264701843,0.4181392788887024,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8739922642707825,0.3986869156360626,0.3800539374351501,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7073671817779541,0.2058749347925186,0.941151201725006,285.0496826171875,284.95001220703125,301.45001220703125,292.08935546875,298.1444396972656,297.0315246582031,285.0462341308594,1.0,0.5693873763084412,0.3514570593833923,0.3514570593833923,1.0,1.0,-3.030925035476685,0.7626231908798218,2.2683019638061523,0.0796816945075988,1.0,1.0,0.0,145.64013671875,136.0,47299.6484375,0.0,2339.450439453125,1.0,280.3424987792969,283.3744506835937,295.05029296875,298.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,31388.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759856820106506,1.0,0.0,0.0,3.7340588569641113,3.7340829372406006,9.303698220719524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.10693359375,0.0,1593.4193115234375,1895.4371337890625,0.0,3178.94970703125,0.9206622242927552,1.0,0.0,3.0,1.0,0.0
18208860,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8066205382347107,0.3075343370437622,0.2797354459762573,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.96673184633255,0.5256345272064209,0.4997674524784088,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.6129329800605774,0.4159582555294037,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8737139105796814,0.395890861749649,0.3777150511741638,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7065818309783936,0.2039464712142944,0.9332861304283142,284.8738708496094,284.95001220703125,301.41033935546875,292.0649108886719,298.133056640625,297.0276794433594,284.8749389648437,1.0,0.5656580924987793,0.352342426776886,0.352342426776886,1.0,1.0,-3.0095314979553223,0.7582636475563049,2.251267910003662,0.0800889283418655,0.8684267401695251,0.8684267401695251,0.0,143.90139770507812,139.0,47855.453125,0.0,2291.746826171875,1.0,280.05767822265625,283.18609619140625,295.0982360839844,298.227783203125,293.1499938964844,293.1499938964844,280.3500061035156,38650.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874369859695435,1.0,0.0,0.0,3.654020071029663,3.654044628143311,8.90912644990749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4287109375,0.0,1557.5006103515625,1895.4371337890625,0.0,3286.230712890625,0.9078591465950012,1.0,0.0,3.0,1.0,0.0
