time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8066205382347107,0.3075343370437622,0.2797354459762573,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.96673184633255,0.5256345272064209,0.4997674524784088,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.6129329800605774,0.4159582555294037,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8737139105796814,0.395890861749649,0.3777150511741638,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7065818309783936,0.2039464712142944,0.9332861304283142,284.8738708496094,284.95001220703125,301.41033935546875,292.0649108886719,298.133056640625,297.0276794433594,284.8749389648437,1.0,0.5656580924987793,0.352342426776886,0.352342426776886,1.0,1.0,-3.0095314979553223,0.7582636475563049,2.251267910003662,0.0800889283418655,0.8684267401695251,0.8684267401695251,0.0,143.90139770507812,139.0,47855.453125,0.0,2291.746826171875,1.0,280.05767822265625,283.18609619140625,295.0982360839844,298.227783203125,293.1499938964844,293.1499938964844,280.3500061035156,38650.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874369859695435,1.0,0.0,0.0,3.654020071029663,3.654044628143311,8.90912644990749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4287109375,0.0,1557.5006103515625,1895.4371337890625,0.0,3286.230712890625,0.9078591465950012,1.0,0.0,3.0,1.0,0.0
18208980,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8039219379425049,0.3056359887123108,0.2777928411960602,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9637263417243958,0.5225434303283691,0.4965871274471283,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.611179530620575,0.4171468317508697,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8710939288139343,0.3936865925788879,0.3754333257675171,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.703709065914154,0.2022387832403183,0.9251890778541564,284.9922180175781,284.95001220703125,301.36785888671875,292.0382080078125,298.1228942871094,297.0259094238281,284.9910583496094,1.0,0.5633840560913086,0.3532277941703796,0.3532277941703796,1.0,1.0,-2.9923174381256104,0.7552216053009033,2.237095832824707,0.0807651355862617,0.9578589797019958,0.9578589797019958,0.0,143.70367431640625,142.0,46797.08203125,0.0,2259.935546875,1.0,280.34234619140625,283.3303527832031,295.0082092285156,298.01171875,293.1499938964844,293.1499938964844,280.04998779296875,33761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773999214172363,1.0,0.0,0.0,3.744328022003174,3.744352579116821,9.354940857519978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.4619140625,0.0,1623.484375,1895.4371337890625,0.0,3192.208984375,0.92491352558136,1.0,0.0,3.0,1.0,0.0
18209040,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8039219379425049,0.3056359887123108,0.2777928411960602,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9637263417243958,0.5225434303283691,0.4965871274471283,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.611179530620575,0.4171468317508697,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8710939288139343,0.3936865925788879,0.3754333257675171,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.703709065914154,0.2022387832403183,0.9251890778541564,284.9922180175781,284.95001220703125,301.36785888671875,292.0382080078125,298.1228942871094,297.0259094238281,284.9910583496094,1.0,0.5633840560913086,0.3532277941703796,0.3532277941703796,1.0,1.0,-2.9923174381256104,0.7552216053009033,2.237095832824707,0.0807651355862617,0.9578589797019958,0.9578589797019958,0.0,143.70367431640625,142.0,46797.08203125,0.0,2259.935546875,1.0,280.34234619140625,283.3303527832031,295.0082092285156,298.01171875,293.1499938964844,293.1499938964844,280.04998779296875,33761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773999214172363,1.0,0.0,0.0,3.744328022003174,3.744352579116821,9.354940857519978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.4619140625,0.0,1623.484375,1895.4371337890625,0.0,3192.208984375,0.92491352558136,1.0,0.0,3.0,1.0,0.0
18209100,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8021429181098938,0.3044100403785705,0.2769222855567932,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.961642324924469,0.5206906199455261,0.4951109886169433,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.6094895005226135,0.4185393452644348,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8693057298660278,0.3923572897911072,0.3743885457515716,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7018663883209229,0.2012653797864914,0.9214136004447936,284.8554382324219,284.95001220703125,301.3456115722656,292.02410888671875,298.1170349121094,297.024169921875,284.85089111328125,1.0,0.5626858472824097,0.3536705076694488,0.3536705076694488,1.0,1.0,-2.985377311706543,0.7542203664779663,2.231157064437866,0.0813106894493103,0.8592901825904846,0.8592901825904846,0.0,144.00225830078125,142.0,47523.62109375,0.0,2249.1220703125,1.0,280.0956115722656,283.1712951660156,295.0576477050781,298.2025451660156,293.1499938964844,293.1499938964844,280.04998779296875,38191.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841007947921753,1.0,0.0,0.0,3.702042818069458,3.702067852020264,9.144841328634356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.2578125,0.0,1608.476806640625,1895.4371337890625,0.0,3254.99853515625,0.9160329103469848,1.0,0.0,3.0,1.0,0.0
18209160,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7993401885032654,0.3030053377151489,0.275730550289154,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9584088325500488,0.5186355710029602,0.493257462978363,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.607146143913269,0.4210157096385956,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8665547966957092,0.3908581137657165,0.3730523288249969,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.699171781539917,0.2001679241657257,0.9168533086776732,284.8736877441406,284.95001220703125,301.3227233886719,292.0094909667969,298.1101379394531,297.0215148925781,284.87646484375,1.0,0.562124490737915,0.3540723919868469,0.3540723919868469,1.0,1.0,-2.9776058197021484,0.7528430223464966,2.2247629165649414,0.0816581398248672,0.8410102128982544,0.8410102128982544,0.0,144.7172393798828,145.0,47129.94140625,0.0,2238.998779296875,1.0,280.0570983886719,283.2042236328125,295.0338439941406,298.12109375,293.1499938964844,293.1499938964844,280.3500061035156,40612.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864275217056274,1.0,0.0,0.0,3.574720859527588,3.574744939804077,8.526633337169187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.0634765625,0.0,1484.8193359375,1895.4371337890625,0.0,3276.78271484375,0.8920883536338806,1.0,0.0,3.0,1.0,0.0
18209220,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7935308814048767,0.3011938035488128,0.2739794552326202,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9512127041816713,0.5156244039535522,0.4902724921703338,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9975014328956604,0.6031897068023682,0.4228420257568359,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.860646665096283,0.3886995613574981,0.3709197342395782,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6933210492134094,0.1983847320079803,0.9088566303253174,284.99395751953125,284.95001220703125,301.2751770019531,291.9788513183594,298.0987854003906,297.0202331542969,284.9927673339844,1.0,0.5613275170326233,0.3548761904239654,0.3548761904239654,1.0,1.0,-2.961902141571045,0.7500044107437134,2.211897611618042,0.0823207721114158,0.9337530732154846,0.9337530732154846,0.0,146.73104858398438,148.0,46145.984375,0.0,2221.572265625,1.0,280.3417358398437,283.3470764160156,294.94287109375,297.905517578125,293.1499938964844,293.1499938964844,280.04998779296875,33934.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750417828559875,1.0,0.0,0.0,3.670842170715332,3.670866012573242,8.991346476250328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.51318359375,0.0,1540.9365234375,1895.4371337890625,0.0,3170.098876953125,0.908548891544342,1.0,0.0,3.0,1.0,0.0
18209280,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7935308814048767,0.3011938035488128,0.2739794552326202,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9512127041816713,0.5156244039535522,0.4902724921703338,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9975014328956604,0.6031897068023682,0.4228420257568359,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.860646665096283,0.3886995613574981,0.3709197342395782,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6933210492134094,0.1983847320079803,0.9088566303253174,284.99395751953125,284.95001220703125,301.2751770019531,291.9788513183594,298.0987854003906,297.0202331542969,284.9927673339844,1.0,0.5613275170326233,0.3548761904239654,0.3548761904239654,1.0,1.0,-2.961902141571045,0.7500044107437134,2.211897611618042,0.0823207721114158,0.9337530732154846,0.9337530732154846,0.0,146.73104858398438,148.0,46145.984375,0.0,2221.572265625,1.0,280.3417358398437,283.3470764160156,294.94287109375,297.905517578125,293.1499938964844,293.1499938964844,280.04998779296875,33934.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750417828559875,1.0,0.0,0.0,3.670842170715332,3.670866012573242,8.991346476250328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.51318359375,0.0,1540.9365234375,1895.4371337890625,0.0,3170.098876953125,0.908548891544342,1.0,0.0,3.0,1.0,0.0
18209340,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.785445511341095,0.2985341250896454,0.27199187874794,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9408555626869202,0.5116996169090271,0.4870235919952392,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9901340007781982,0.5988499522209167,0.420045793056488,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8525651097297668,0.3858254551887512,0.3686011135578155,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6855010986328125,0.1962014138698578,0.9004850387573242,284.8819274902344,284.95001220703125,301.2254333496094,291.94647216796875,298.083251953125,297.0150451660156,284.883544921875,1.0,0.560401201248169,0.355679988861084,0.355679988861084,1.0,1.0,-2.939436674118042,0.7449646592140198,2.194472074508667,0.0823193565011024,0.8242179155349731,0.8242179155349731,0.0,149.9984588623047,151.0,46286.515625,0.0,2198.7724609375,1.0,280.0583801269531,283.2306823730469,294.9662475585937,298.0044250488281,293.1499938964844,293.1499938964844,280.3500061035156,40710.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833667039871216,1.0,0.0,0.0,3.4846324920654297,3.4846558570861816,8.102280162347597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.05322265625,0.0,1390.4993896484375,1895.4371337890625,0.0,3248.123291015625,0.872509241104126,1.0,0.0,3.0,1.0,0.0
18209400,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.785445511341095,0.2985341250896454,0.27199187874794,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9408555626869202,0.5116996169090271,0.4870235919952392,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9901340007781982,0.5988499522209167,0.420045793056488,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8525651097297668,0.3858254551887512,0.3686011135578155,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6855010986328125,0.1962014138698578,0.9004850387573242,284.8819274902344,284.95001220703125,301.2254333496094,291.94647216796875,298.083251953125,297.0150451660156,284.883544921875,1.0,0.560401201248169,0.355679988861084,0.355679988861084,1.0,1.0,-2.939436674118042,0.7449646592140198,2.194472074508667,0.0823193565011024,0.8242179155349731,0.8242179155349731,0.0,149.9984588623047,151.0,46286.515625,0.0,2198.7724609375,1.0,280.0583801269531,283.2306823730469,294.9662475585937,298.0044250488281,293.1499938964844,293.1499938964844,280.3500061035156,40710.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833667039871216,1.0,0.0,0.0,3.4846324920654297,3.4846558570861816,8.102280162347597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.05322265625,0.0,1390.4993896484375,1895.4371337890625,0.0,3248.123291015625,0.872509241104126,1.0,0.0,3.0,1.0,0.0
18209460,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7786436080932617,0.2966184914112091,0.270208477973938,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9317985773086548,0.5085938572883606,0.4840221405029297,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9836515784263612,0.5961679816246033,0.4180046617984772,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8457909822463989,0.3835570514202118,0.3664258420467376,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6786799430847168,0.1943201720714569,0.8922178149223328,284.9892883300781,284.95001220703125,301.17364501953125,291.9125061035156,298.0700988769531,297.0133056640625,284.9881896972656,1.0,0.5594748258590698,0.3565424978733063,0.3565424978733063,1.0,1.0,-2.918672800064087,0.7406026721000671,2.178070306777954,0.0824389830231666,0.9079288840293884,0.9079288840293884,0.0,152.8000946044922,154.0,45245.83984375,0.0,2176.874755859375,1.0,280.34100341796875,283.3632202148437,294.8719482421875,297.7804260253906,293.1499938964844,293.1499938964844,280.04998779296875,34048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711298108100891,1.0,0.0,0.0,3.5787365436553955,3.5787596702575684,8.545800938009052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.1025390625,0.0,1441.0048828125,1895.4371337890625,0.0,3133.408447265625,0.8879328966140747,1.0,0.0,3.0,1.0,0.0
18209520,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7786436080932617,0.2966184914112091,0.270208477973938,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9317985773086548,0.5085938572883606,0.4840221405029297,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9836515784263612,0.5961679816246033,0.4180046617984772,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8457909822463989,0.3835570514202118,0.3664258420467376,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6786799430847168,0.1943201720714569,0.8922178149223328,284.9892883300781,284.95001220703125,301.17364501953125,291.9125061035156,298.0700988769531,297.0133056640625,284.9881896972656,1.0,0.5594748258590698,0.3565424978733063,0.3565424978733063,1.0,1.0,-2.918672800064087,0.7406026721000671,2.178070306777954,0.0824389830231666,0.9079288840293884,0.9079288840293884,0.0,152.8000946044922,154.0,45245.83984375,0.0,2176.874755859375,1.0,280.34100341796875,283.3632202148437,294.8719482421875,297.7804260253906,293.1499938964844,293.1499938964844,280.04998779296875,34048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711298108100891,1.0,0.0,0.0,3.5787365436553955,3.5787596702575684,8.545800938009052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.1025390625,0.0,1441.0048828125,1895.4371337890625,0.0,3133.408447265625,0.8879328966140747,1.0,0.0,3.0,1.0,0.0
18209580,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7713298797607422,0.2939313650131225,0.2681643366813659,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9220010638237,0.5046282410621643,0.480703741312027,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9761841893196106,0.5924673080444336,0.4157799780368805,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8386397361755371,0.3806319534778595,0.3640309870243072,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6715333461761475,0.1921094059944152,0.8836139440536499,284.8896789550781,284.95001220703125,301.1200256347656,291.8771057128906,298.0540771484375,297.0086364746094,284.89093017578125,1.0,0.5585597157478333,0.3574049770832062,0.3574049770832062,1.0,1.0,-2.8963396549224854,0.7356958389282227,2.1606438159942627,0.0825261697173118,0.8081445097923279,0.8081445097923279,0.0,155.97293090820312,157.0,45317.1953125,0.0,2154.36181640625,1.0,280.0592041015625,283.2608947753906,294.8934326171875,297.8717956542969,293.1499938964844,293.1499938964844,280.3500061035156,40682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787254691123962,1.0,0.0,0.0,3.381197214126587,3.381219387054444,7.628414664395677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.16259765625,0.0,1286.6258544921875,1895.4371337890625,0.0,3204.635009765625,0.8499420881271362,1.0,0.0,3.0,1.0,0.0
18209640,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7713298797607422,0.2939313650131225,0.2681643366813659,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9220010638237,0.5046282410621643,0.480703741312027,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9761841893196106,0.5924673080444336,0.4157799780368805,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8386397361755371,0.3806319534778595,0.3640309870243072,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6715333461761475,0.1921094059944152,0.8836139440536499,284.8896789550781,284.95001220703125,301.1200256347656,291.8771057128906,298.0540771484375,297.0086364746094,284.89093017578125,1.0,0.5585597157478333,0.3574049770832062,0.3574049770832062,1.0,1.0,-2.8963396549224854,0.7356958389282227,2.1606438159942627,0.0825261697173118,0.8081445097923279,0.8081445097923279,0.0,155.97293090820312,157.0,45317.1953125,0.0,2154.36181640625,1.0,280.0592041015625,283.2608947753906,294.8934326171875,297.8717956542969,293.1499938964844,293.1499938964844,280.3500061035156,40682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787254691123962,1.0,0.0,0.0,3.381197214126587,3.381219387054444,7.628414664395677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.16259765625,0.0,1286.6258544921875,1895.4371337890625,0.0,3204.635009765625,0.8499420881271362,1.0,0.0,3.0,1.0,0.0
18209700,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7678277492523193,0.2928812503814697,0.2671228647232055,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.917326271533966,0.5029693841934204,0.4790235757827759,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9724226593971252,0.5910955667495728,0.4146810173988342,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8352168202400208,0.3794010579586029,0.3627972602844238,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6680667996406555,0.1911075711250305,0.8791137933731079,285.0002136230469,284.95001220703125,301.0926208496094,291.85888671875,298.0467224121094,297.0074462890625,285.0024108886719,1.0,0.558057963848114,0.3578362464904785,0.3578362464904785,1.0,1.0,-2.8848509788513184,0.7331300377845764,2.1517210006713867,0.0824308097362518,0.8795145153999329,0.8795145153999329,0.0,157.50875854492188,157.0,44434.109375,0.0,2142.412353515625,1.0,280.2948303222656,283.3945617675781,294.8111267089844,297.6379699707031,293.1499938964844,293.1499938964844,280.3500061035156,35010.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705772161483765,1.0,0.0,0.0,3.418466329574585,3.418488025665283,7.797510193086055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.22900390625,0.0,1283.574951171875,1895.4371337890625,0.0,3128.225341796875,0.8551466464996338,1.0,0.0,3.0,1.0,0.0
18209760,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7650734186172485,0.2919497787952423,0.2663387954235077,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9135870933532716,0.5014359354972839,0.4776391685009002,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9693653583526612,0.5898815393447876,0.4138828814029693,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8324611783027649,0.3782812356948852,0.3617934882640838,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6652146577835083,0.1901862472295761,0.8752046227455139,284.987548828125,284.95001220703125,301.0648193359375,291.8404235839844,298.0404357910156,297.0072937011719,284.9857788085937,1.0,0.5576529502868652,0.3583315014839172,0.3583315014839172,1.0,1.0,-2.875378370285034,0.7313666939735413,2.1440117359161377,0.0827168896794319,0.8864899277687073,0.8864899277687073,0.0,158.77696228027344,160.0,44333.16796875,0.0,2132.61865234375,1.0,280.3407897949219,283.3821105957031,294.7976379394531,297.6499938964844,293.1499938964844,293.1499938964844,280.6499938964844,33861.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662271499633789,1.0,0.0,0.0,3.4852914810180664,3.485313653945923,8.105345159492572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.2314453125,0.0,1342.2476806640625,1895.4371337890625,0.0,3087.41748046875,0.8666366338729858,1.0,0.0,3.0,1.0,0.0
18209820,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7616413235664368,0.2908500432968139,0.2653622627258301,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9089890122413636,0.4995818734169006,0.4758979082107544,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9654141664505004,0.5884625911712646,0.4128812849521637,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8290156126022339,0.3769412040710449,0.3605464398860931,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.6616854071617126,0.1890743225812912,0.8704042434692383,285.0794982910156,284.95001220703125,301.0287170410156,291.8163452148437,298.0327453613281,297.0076904296875,285.0777587890625,1.0,0.5572024583816528,0.3589653968811035,0.3589653968811035,1.0,1.0,-2.863637685775757,0.7292357683181763,2.134401798248291,0.0831281766295433,0.9861035346984864,0.9861035346984864,0.0,160.4260711669922,160.0,43530.60546875,0.0,2120.9228515625,1.0,280.6169738769531,283.4950561523437,294.752197265625,297.5077209472656,293.1499938964844,293.1499938964844,280.6499938964844,30630.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566102981567383,1.0,0.0,0.0,3.6145756244659424,3.614598274230957,8.71781992373144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.27783203125,0.0,1454.3258056640625,1895.4371337890625,0.0,2997.21826171875,0.8940364718437195,1.0,0.0,3.0,1.0,0.0
18209880,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.759873628616333,0.2902024984359741,0.264875590801239,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9066422581672668,0.4985072910785675,0.4749934375286102,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9633176922798156,0.5876120924949646,0.4123883545398712,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8272185921669006,0.37617027759552,0.3599079847335815,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6598504185676575,0.1884523034095764,0.8679062128067017,285.0556030273437,284.95001220703125,301.0081787109375,291.8026123046875,298.0284729003906,297.00799560546875,285.0523376464844,1.0,0.5570006370544434,0.3593219816684723,0.3593219816684723,1.0,1.0,-2.8576040267944336,0.7282158732414246,2.1293880939483643,0.0834281370043754,0.9987624883651732,0.9987624883651732,0.0,161.32005310058594,163.0,43561.47265625,0.0,2115.164306640625,1.0,280.6409912109375,283.4695739746094,294.7640075683594,297.55194091796875,293.1499938964844,293.1499938964844,280.3500061035156,30829.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553932905197144,1.0,0.0,0.0,3.686212301254273,3.686235666275024,9.0667987251436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.3876953125,0.0,1534.7569580078125,1895.4371337890625,0.0,2985.808837890625,0.9096840620040894,1.0,0.0,3.0,1.0,0.0
18209940,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7529990077018738,0.2871922850608825,0.262683242559433,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8981965184211731,0.4941856861114502,0.4715029597282409,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9547950029373168,0.5834603309631348,0.4100242853164673,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8203864693641663,0.3729552924633026,0.3573784828186035,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6532378792762756,0.1861113607883453,0.8591512441635132,284.86773681640625,284.95001220703125,300.9503479003906,291.76385498046875,298.0111083984375,297.00274658203125,284.8690795898437,1.0,0.5562003254890442,0.3603124916553497,0.3603124916553497,1.0,1.0,-2.834380865097046,0.7232465744018555,2.1111342906951904,0.0836728438735008,0.856826901435852,0.856826901435852,0.0,164.7699432373047,166.0,44054.2890625,0.0,2093.205078125,1.0,280.3567810058594,283.2709655761719,294.80548095703125,297.7043151855469,293.1499938964844,293.1499938964844,280.6499938964844,38887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685603141784668,1.0,0.0,0.0,3.6101672649383545,3.610191345214844,8.696568443156139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.322265625,0.0,1510.6741943359375,1895.4371337890625,0.0,3109.304931640625,0.8978492617607117,1.0,0.0,3.0,1.0,0.0
18210000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7529990077018738,0.2871922850608825,0.262683242559433,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8981965184211731,0.4941856861114502,0.4715029597282409,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9547950029373168,0.5834603309631348,0.4100242853164673,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8203864693641663,0.3729552924633026,0.3573784828186035,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6532378792762756,0.1861113607883453,0.8591512441635132,284.86773681640625,284.95001220703125,300.9503479003906,291.76385498046875,298.0111083984375,297.00274658203125,284.8690795898437,1.0,0.5562003254890442,0.3603124916553497,0.3603124916553497,1.0,1.0,-2.834380865097046,0.7232465744018555,2.1111342906951904,0.0836728438735008,0.856826901435852,0.856826901435852,0.0,164.7699432373047,166.0,44054.2890625,0.0,2093.205078125,1.0,280.3567810058594,283.2709655761719,294.80548095703125,297.7043151855469,293.1499938964844,293.1499938964844,280.6499938964844,38887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685603141784668,1.0,0.0,0.0,3.6101672649383545,3.610191345214844,8.696568443156139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.322265625,0.0,1510.6741943359375,1895.4371337890625,0.0,3109.304931640625,0.8978492617607117,1.0,0.0,3.0,1.0,0.0
18210060,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7467748522758484,0.2848989367485046,0.2605196237564087,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8905103206634521,0.4906414449214935,0.4680399596691131,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.946694791316986,0.5804406404495239,0.4077532887458801,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8139402270317078,0.3702792823314667,0.3547929525375366,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6470627188682556,0.1839747577905655,0.8497744202613831,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99530029296875,297.0000305175781,284.9852905273437,1.0,0.5552048683166504,0.3613136410713196,0.3613136410713196,1.0,1.0,-2.8105039596557617,0.7180608510971069,2.0924432277679443,0.0836121812462806,0.9429524540901184,0.9429524540901184,0.0,167.9159698486328,169.0,42918.36328125,0.0,2068.98291015625,1.0,280.6419677734375,283.4164428710937,294.6923828125,297.4623107910156,293.1499938964844,293.1499938964844,280.3500061035156,33785.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580158352851868,1.0,0.0,0.0,3.698372602462769,3.698396682739258,9.126717941398964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.59375,0.0,1570.8636474609375,1895.4371337890625,0.0,3010.397705078125,0.914543628692627,1.0,0.0,3.0,1.0,0.0
18210120,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7467748522758484,0.2848989367485046,0.2605196237564087,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8905103206634521,0.4906414449214935,0.4680399596691131,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.946694791316986,0.5804406404495239,0.4077532887458801,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8139402270317078,0.3702792823314667,0.3547929525375366,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6470627188682556,0.1839747577905655,0.8497744202613831,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99530029296875,297.0000305175781,284.9852905273437,1.0,0.5552048683166504,0.3613136410713196,0.3613136410713196,1.0,1.0,-2.8105039596557617,0.7180608510971069,2.0924432277679443,0.0836121812462806,0.9429524540901184,0.9429524540901184,0.0,167.9159698486328,169.0,42918.36328125,0.0,2068.98291015625,1.0,280.6419677734375,283.4164428710937,294.6923828125,297.4623107910156,293.1499938964844,293.1499938964844,280.3500061035156,33785.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580158352851868,1.0,0.0,0.0,3.698372602462769,3.698396682739258,9.126717941398964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.59375,0.0,1570.8636474609375,1895.4371337890625,0.0,3010.397705078125,0.914543628692627,1.0,0.0,3.0,1.0,0.0
18210180,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7406174540519714,0.2819584608078003,0.2582582831382751,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.88283371925354,0.4863605201244354,0.4644403457641601,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9382717609405518,0.5764029622077942,0.4053252339363098,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8072500824928284,0.3670418262481689,0.3521142899990082,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6410355567932129,0.1815539002418518,0.8402618765830994,284.86602783203125,284.95001220703125,300.8318176269531,291.6840515136719,297.9773864746094,296.99493408203125,284.8688659667969,1.0,0.5541861653327942,0.3623147904872894,0.3623147904872894,1.0,1.0,-2.785896778106689,0.7125830054283142,2.0733137130737305,0.0835806503891944,0.8199020624160767,0.8199020624160767,0.0,171.17776489257812,172.0,43003.7421875,0.0,2044.410888671875,1.0,280.3575439453125,283.29620361328125,294.7063293457031,297.544677734375,293.1499938964844,293.1499938964844,280.6499938964844,41525.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866818904876709,1.0,0.0,0.0,3.492509603500366,3.4925332069396973,8.138952694025647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.42041015625,0.0,1404.4693603515625,1895.4371337890625,0.0,3092.96875,0.8747690916061401,1.0,0.0,3.0,1.0,0.0
18210240,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7406174540519714,0.2819584608078003,0.2582582831382751,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.88283371925354,0.4863605201244354,0.4644403457641601,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9382717609405518,0.5764029622077942,0.4053252339363098,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8072500824928284,0.3670418262481689,0.3521142899990082,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6410355567932129,0.1815539002418518,0.8402618765830994,284.86602783203125,284.95001220703125,300.8318176269531,291.6840515136719,297.9773864746094,296.99493408203125,284.8688659667969,1.0,0.5541861653327942,0.3623147904872894,0.3623147904872894,1.0,1.0,-2.785896778106689,0.7125830054283142,2.0733137130737305,0.0835806503891944,0.8199020624160767,0.8199020624160767,0.0,171.17776489257812,172.0,43003.7421875,0.0,2044.410888671875,1.0,280.3575439453125,283.29620361328125,294.7063293457031,297.544677734375,293.1499938964844,293.1499938964844,280.6499938964844,41525.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866818904876709,1.0,0.0,0.0,3.492509603500366,3.4925332069396973,8.138952694025647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.42041015625,0.0,1404.4693603515625,1895.4371337890625,0.0,3092.96875,0.8747690916061401,1.0,0.0,3.0,1.0,0.0
18210300,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7376603484153748,0.2808102965354919,0.2571056187152862,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8791372776031494,0.4845742881298065,0.4626117050647735,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9341551065444946,0.5748923420906067,0.4041043817996979,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8038775324821472,0.3656801283359527,0.3507361710071563,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6381130218505859,0.1804566830396652,0.8352946043014526,284.9910888671875,284.95001220703125,300.8017578125,291.6637268066406,297.96923828125,296.99365234375,284.9945983886719,1.0,0.5536215305328369,0.3628153800964355,0.3628153800964355,1.0,1.0,-2.7732157707214355,0.7097089290618896,2.063506603240967,0.0834087654948234,0.8956296443939209,0.8956296443939209,0.0,172.74642944335938,172.0,42053.0859375,0.0,2031.343017578125,1.0,280.597412109375,283.4455871582031,294.6144714355469,297.2982788085937,293.1499938964844,293.1499938964844,280.6499938964844,35573.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581271767616272,1.0,0.0,0.0,3.518422842025757,3.5184454917907715,8.260176400654018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2373046875,0.0,1388.5723876953125,1895.4371337890625,0.0,3011.44140625,0.877869188785553,1.0,0.0,3.0,1.0,0.0
18210360,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7353904843330383,0.279828280210495,0.2562562525272369,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8762085437774658,0.4829703867435455,0.4611356854438782,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.930966317653656,0.5735915303230286,0.4032299220561981,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8011858463287354,0.364472359418869,0.34963059425354,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6357367634773254,0.179464966058731,0.8310151100158691,284.9862670898437,284.95001220703125,300.77154541015625,291.643310546875,297.9624938964844,296.99365234375,284.9845886230469,1.0,0.553161084651947,0.3633968830108642,0.3633968830108642,1.0,1.0,-2.7628958225250244,0.7077931761741638,2.055102586746216,0.0836938545107841,0.9064480066299438,0.9064480066299438,0.0,174.00601196289062,175.0,41919.7890625,0.0,2020.688232421875,1.0,280.6416931152344,283.4397888183594,294.5963134765625,297.30255126953125,293.1499938964844,293.1499938964844,280.3500061035156,34121.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531845211982727,1.0,0.0,0.0,3.581929445266724,3.5819525718688965,8.561056574762915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.27099609375,0.0,1444.950439453125,1895.4371337890625,0.0,2965.106201171875,0.8885133862495422,1.0,0.0,3.0,1.0,0.0
18210420,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7298873662948608,0.2769898474216461,0.2540743350982666,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8693055510520935,0.4787907600402832,0.4576153755187988,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9231348633766174,0.5696553587913513,0.4008620381355285,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7947951555252075,0.3613040745258331,0.3470026850700378,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6303421854972839,0.1770919859409332,0.821649432182312,284.8836669921875,284.95001220703125,300.7108764648437,291.6022644042969,297.9457092285156,296.9898376464844,284.8854675292969,1.0,0.5521708130836487,0.3645599484443664,0.3645599484443664,1.0,1.0,-2.738790273666382,0.7028027176856995,2.035987377166748,0.0839976742863655,0.8011572360992432,0.8011572360992432,0.0,177.12257385253906,178.0,41939.74609375,0.0,1996.828857421875,1.0,280.3592834472656,283.3392944335937,294.6169738769531,297.3873596191406,293.1499938964844,293.1499938964844,280.6499938964844,41308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606119155883789,1.0,0.0,0.0,3.361047506332397,3.361069917678833,7.537765895904158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.25634765625,0.0,1271.401123046875,1895.4371337890625,0.0,3034.744140625,0.8461138606071472,1.0,0.0,3.0,1.0,0.0
18210480,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7298873662948608,0.2769898474216461,0.2540743350982666,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8693055510520935,0.4787907600402832,0.4576153755187988,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9231348633766174,0.5696553587913513,0.4008620381355285,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7947951555252075,0.3613040745258331,0.3470026850700378,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6303421854972839,0.1770919859409332,0.821649432182312,284.8836669921875,284.95001220703125,300.7108764648437,291.6022644042969,297.9457092285156,296.9898376464844,284.8854675292969,1.0,0.5521708130836487,0.3645599484443664,0.3645599484443664,1.0,1.0,-2.738790273666382,0.7028027176856995,2.035987377166748,0.0839976742863655,0.8011572360992432,0.8011572360992432,0.0,177.12257385253906,178.0,41939.74609375,0.0,1996.828857421875,1.0,280.3592834472656,283.3392944335937,294.6169738769531,297.3873596191406,293.1499938964844,293.1499938964844,280.6499938964844,41308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606119155883789,1.0,0.0,0.0,3.361047506332397,3.361069917678833,7.537765895904158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.25634765625,0.0,1271.401123046875,1895.4371337890625,0.0,3034.744140625,0.8461138606071472,1.0,0.0,3.0,1.0,0.0
18210540,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7250094413757324,0.2748424410820007,0.2521033883094787,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8632050156593323,0.4753749072551727,0.4543398320674896,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9163288474082948,0.5667722225189209,0.3987697958946228,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7890675067901611,0.358704924583435,0.3445333838462829,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6254035830497742,0.1750002354383468,0.8124954700469971,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9312744140625,296.9891662597656,284.9857177734375,1.0,0.5511969923973083,0.3657229840755462,0.3657229840755462,1.0,1.0,-2.7159969806671143,0.6982102990150452,2.017786741256714,0.0841722786426544,0.881397008895874,0.881397008895874,0.0,179.91734313964844,181.0,40936.69140625,0.0,1973.839111328125,1.0,280.6399230957031,283.4652404785156,294.5130310058594,297.15728759765625,293.1499938964844,293.1499938964844,280.95001220703125,33999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468207120895386,1.0,0.0,0.0,3.4633915424346924,3.4634134769439697,8.003805191947322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.76123046875,0.0,1321.0950927734375,1895.4371337890625,0.0,2905.50244140625,0.8620193004608154,1.0,0.0,3.0,1.0,0.0
18210600,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7250094413757324,0.2748424410820007,0.2521033883094787,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8632050156593323,0.4753749072551727,0.4543398320674896,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9163288474082948,0.5667722225189209,0.3987697958946228,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7890675067901611,0.358704924583435,0.3445333838462829,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6254035830497742,0.1750002354383468,0.8124954700469971,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9312744140625,296.9891662597656,284.9857177734375,1.0,0.5511969923973083,0.3657229840755462,0.3657229840755462,1.0,1.0,-2.7159969806671143,0.6982102990150452,2.017786741256714,0.0841722786426544,0.881397008895874,0.881397008895874,0.0,179.91734313964844,181.0,40936.69140625,0.0,1973.839111328125,1.0,280.6399230957031,283.4652404785156,294.5130310058594,297.15728759765625,293.1499938964844,293.1499938964844,280.95001220703125,33999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468207120895386,1.0,0.0,0.0,3.4633915424346924,3.4634134769439697,8.003805191947322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.76123046875,0.0,1321.0950927734375,1895.4371337890625,0.0,2905.50244140625,0.8620193004608154,1.0,0.0,3.0,1.0,0.0
18210660,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7208049297332764,0.2729375064373016,0.2504927515983581,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8579468727111816,0.4722432792186737,0.4514931738376617,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9106199145317078,0.5641794204711914,0.397049069404602,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7841060757637024,0.3563497960567474,0.3424131870269775,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6210335493087769,0.1731008440256118,0.804445743560791,285.06109619140625,284.95001220703125,300.589111328125,291.519775390625,297.9186096191406,296.9905090332031,285.05767822265625,1.0,0.5504683256149292,0.3669084906578064,0.3669084906578064,1.0,1.0,-2.696349859237671,0.6946679949760437,2.0016818046569824,0.0847394987940788,0.9992434978485109,0.9992434978485109,0.0,182.4763336181641,184.0,40137.14453125,0.0,1954.9224853515625,1.0,280.9408264160156,283.5564880371094,294.4739074707031,297.05145263671875,293.1499938964844,293.1499938964844,280.6499938964844,30618.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343476057052612,1.0,0.0,0.0,3.673242330551148,3.67326545715332,9.003107379612629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.32421875,0.0,1518.6627197265625,1895.4371337890625,0.0,2788.95361328125,0.9066179990768432,1.0,0.0,3.0,1.0,0.0
18210720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7208049297332764,0.2729375064373016,0.2504927515983581,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8579468727111816,0.4722432792186737,0.4514931738376617,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9106199145317078,0.5641794204711914,0.397049069404602,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7841060757637024,0.3563497960567474,0.3424131870269775,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6210335493087769,0.1731008440256118,0.804445743560791,285.06109619140625,284.95001220703125,300.589111328125,291.519775390625,297.9186096191406,296.9905090332031,285.05767822265625,1.0,0.5504683256149292,0.3669084906578064,0.3669084906578064,1.0,1.0,-2.696349859237671,0.6946679949760437,2.0016818046569824,0.0847394987940788,0.9992434978485109,0.9992434978485109,0.0,182.4763336181641,184.0,40137.14453125,0.0,1954.9224853515625,1.0,280.9408264160156,283.5564880371094,294.4739074707031,297.05145263671875,293.1499938964844,293.1499938964844,280.6499938964844,30618.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343476057052612,1.0,0.0,0.0,3.673242330551148,3.67326545715332,9.003107379612629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.32421875,0.0,1518.6627197265625,1895.4371337890625,0.0,2788.95361328125,0.9066179990768432,1.0,0.0,3.0,1.0,0.0
